time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361020,300.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,9.262808453058824e-05,300.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,9.754183702170847e-05,300.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,7.204406574601308e-05,299.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,9.754183702170847e-05,300.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0004626964800991,290.5487670898437,294.1499938964844,287.54998779296875,285.8665466308594,287.7420349121094,287.54998779296875,290.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.890677571296692,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,300.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,9.262808453058824e-05,300.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,9.754183702170847e-05,300.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,7.204406574601308e-05,299.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,9.754183702170847e-05,300.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0004626964800991,290.5487670898437,294.1499938964844,287.54998779296875,285.8665466308594,287.7420349121094,287.54998779296875,290.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.890677571296692,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,300.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,9.262814273824917e-05,300.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,9.75418952293694e-05,300.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,7.204410940175876e-05,299.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.75418952293694e-05,300.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0004626967420335,290.54693603515625,294.1499938964844,287.54998779296875,285.8766784667969,287.73876953125,287.54998779296875,290.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.889765977859497,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,300.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,9.262814273824917e-05,300.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,9.75418952293694e-05,300.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,7.204410940175876e-05,299.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.75418952293694e-05,300.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0004626967420335,290.54693603515625,294.1499938964844,287.54998779296875,285.8766784667969,287.73876953125,287.54998779296875,290.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.889765977859497,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,300.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.262820094591008e-05,300.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.754195343703032e-05,300.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,7.204415305750445e-05,299.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,9.754195343703032e-05,300.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0004626970330718,290.54510498046875,294.1499938964844,287.54998779296875,285.8868103027344,287.7355651855469,287.54998779296875,290.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8888548612594604,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,300.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.262820094591008e-05,300.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.754195343703032e-05,300.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,7.204415305750445e-05,299.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,9.754195343703032e-05,300.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0004626970330718,290.54510498046875,294.1499938964844,287.54998779296875,285.8868103027344,287.7355651855469,287.54998779296875,290.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8888548612594604,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,300.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,9.262825187761337e-05,300.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,9.754201164469124e-05,300.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,7.204419671325013e-05,299.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.754201164469124e-05,300.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,0.0004626972950063,290.54327392578125,294.1499938964844,287.54998779296875,285.8969421386719,287.732421875,287.54998779296875,290.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.887944221496582,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,300.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,9.262825187761337e-05,300.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,9.754201164469124e-05,300.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,7.204419671325013e-05,299.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.754201164469124e-05,300.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,0.0004626972950063,290.54327392578125,294.1499938964844,287.54998779296875,285.8969421386719,287.732421875,287.54998779296875,290.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.887944221496582,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,300.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,9.262828098144382e-05,300.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,9.754204074852169e-05,300.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,7.204421854112297e-05,299.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,9.754204074852169e-05,300.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,0.0004626974405255,290.5423583984375,294.1499938964844,287.54998779296875,285.9020080566406,287.7308654785156,287.54998779296875,290.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8874891996383667,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,300.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,9.262830280931666e-05,300.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,9.754206985235214e-05,300.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,7.204424036899582e-05,299.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,9.754206985235214e-05,300.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0004626975569408,290.5414733886719,294.1499938964844,287.54998779296875,285.9070739746094,287.7293395996094,287.54998779296875,290.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.887034177780152,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,300.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.262836101697758e-05,300.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.754212078405544e-05,300.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,7.204427674878389e-05,299.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.754212078405544e-05,300.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0004626978479791,290.5396423339844,294.1499938964844,287.54998779296875,285.91717529296875,287.726318359375,287.54998779296875,290.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8861244916915887,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,300.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.262836101697758e-05,300.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.754212078405544e-05,300.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,7.204427674878389e-05,299.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.754212078405544e-05,300.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0004626978479791,290.5396423339844,294.1499938964844,287.54998779296875,285.91717529296875,287.726318359375,287.54998779296875,290.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8861244916915887,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,300.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,9.262839739676564e-05,300.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,9.754216443980113e-05,300.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,7.204430585261434e-05,299.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,9.754216443980113e-05,300.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,0.0004626980226021,290.5383605957031,294.1499938964844,287.54998779296875,285.9244689941406,287.7241516113281,287.54998779296875,290.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.885469913482666,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,300.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,9.262841194868088e-05,300.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,9.754217899171636e-05,300.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,7.204432040452957e-05,299.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,9.754217899171636e-05,300.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,0.0004626981099136,290.537841796875,294.1499938964844,287.54998779296875,285.92730712890625,287.72332763671875,287.54998779296875,290.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.885215401649475,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,300.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,9.262846288038418e-05,300.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,9.754222992341964e-05,300.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,7.204436406027526e-05,299.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,9.754222992341964e-05,300.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,0.0004626983427442,290.5360412597656,294.1499938964844,287.54998779296875,285.9374084472656,287.72039794921875,287.54998779296875,290.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8843066692352293,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,300.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,9.262846288038418e-05,300.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,9.754222992341964e-05,300.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,7.204436406027526e-05,299.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,9.754222992341964e-05,300.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,0.0004626983427442,290.5360412597656,294.1499938964844,287.54998779296875,285.9374084472656,287.72039794921875,287.54998779296875,290.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8843066692352293,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,300.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,9.262851381208748e-05,300.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,9.754228813108055e-05,300.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,7.204440044006333e-05,299.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,9.754228813108055e-05,300.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,0.0004626986046787,290.53424072265625,294.1499938964844,287.54998779296875,285.9475402832031,287.7174987792969,287.54998779296875,290.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.883398532867432,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,300.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,9.262851381208748e-05,300.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,9.754228813108055e-05,300.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,7.204440044006333e-05,299.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,9.754228813108055e-05,300.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,0.0004626986046787,290.53424072265625,294.1499938964844,287.54998779296875,285.9475402832031,287.7174987792969,287.54998779296875,290.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.883398532867432,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,300.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,9.262854291591792e-05,300.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,9.75423099589534e-05,300.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,7.204442226793617e-05,299.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,9.75423099589534e-05,300.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,0.0004626987501978,290.5333557128906,294.1499938964844,287.54998779296875,285.9525756835937,287.7160949707031,287.54998779296875,290.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.882944703102112,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,300.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,9.262856474379078e-05,300.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,9.754233906278388e-05,300.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,7.20444368198514e-05,299.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,9.754233906278388e-05,300.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,0.0004626988666132,290.532470703125,294.1499938964844,287.54998779296875,285.9576416015625,287.7146911621094,287.54998779296875,290.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.882490873336792,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,300.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.262839739676564e-05,300.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.754215716384353e-05,300.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,7.204430585261434e-05,299.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.754215716384353e-05,300.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0004626980226021,290.5306701660156,294.1499938964844,287.54998779296875,285.9677429199219,287.7118835449219,287.5499572753906,290.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869891218841,4.342731951822998e-09,0.0009869848145172,-0.0104295732453465,0.0,0.0,0.0,-0.0069656926207244,60.0,-1.8816429376602173,-0.0,-6.641776906235465e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,300.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.262839739676564e-05,300.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.754215716384353e-05,300.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,7.204430585261434e-05,299.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.754215716384353e-05,300.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0004626980226021,290.5306701660156,294.1499938964844,287.54998779296875,285.9677429199219,287.7118835449219,287.5499572753906,290.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869891218841,4.342731951822998e-09,0.0009869848145172,-0.0104295732453465,0.0,0.0,0.0,-0.0069656926207244,60.0,-1.8816429376602173,-0.0,-6.641776906235465e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,300.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.262866660719736e-05,300.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.754244092619048e-05,300.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,7.204451685538515e-05,299.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.754244092619048e-05,300.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0004626993613783,290.5289001464844,294.1499938964844,287.54998779296875,285.97784423828125,287.7090759277344,287.5499572753906,290.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343004178508636e-09,0.0009869872592389,-0.0104302866384387,0.0,0.0,0.0,-0.006965828128159,60.0,-1.8806984424591064,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,300.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.262866660719736e-05,300.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.754244092619048e-05,300.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,7.204451685538515e-05,299.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.754244092619048e-05,300.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0004626993613783,290.5289001464844,294.1499938964844,287.54998779296875,285.97784423828125,287.7090759277344,287.5499572753906,290.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343004178508636e-09,0.0009869872592389,-0.0104302866384387,0.0,0.0,0.0,-0.006965828128159,60.0,-1.8806984424591064,-0.0,-6.641808170115837e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,300.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,9.262524690711872e-05,300.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,9.753884660312906e-05,300.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,7.204186113085598e-05,299.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,9.753884660312906e-05,300.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,0.0004626823065336,290.527099609375,294.1499938964844,287.5483703613281,285.98638916015625,287.706298828125,287.5497436523437,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869545465335,4.3386867432104745e-09,0.0009869502391666,-0.0104189747944474,0.0,0.0,0.0,-0.0069636874832212,60.0,-1.8804484605789185,-0.0,-6.641311500743542e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,300.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,9.262524690711872e-05,300.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,9.753884660312906e-05,300.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,7.204186113085598e-05,299.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,9.753884660312906e-05,300.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,0.0004626823065336,290.527099609375,294.1499938964844,287.5483703613281,285.98638916015625,287.706298828125,287.5497436523437,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869545465335,4.3386867432104745e-09,0.0009869502391666,-0.0104189747944474,0.0,0.0,0.0,-0.0069636874832212,60.0,-1.8804484605789185,-0.0,-6.641311500743542e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,300.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,9.261635568691418e-05,300.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701599121094,0.0,0.0,9.75294824456796e-05,300.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701599121094,0.0,0.0,7.203494169516489e-05,299.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,9.75294824456796e-05,300.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,0.0004626378649845,290.5253295898437,294.1499938964844,287.54364013671875,285.9919738769531,287.7034912109375,287.54913330078125,290.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868593188002,4.327543212667706e-09,0.000986854895018,-0.0103897787630558,0.0,0.0,0.0,-0.0069581628777086,60.0,-1.8813730478286743,-0.0,-6.640028971105495e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,300.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,9.261635568691418e-05,300.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701599121094,0.0,0.0,9.75294824456796e-05,300.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701599121094,0.0,0.0,7.203494169516489e-05,299.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,9.75294824456796e-05,300.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,0.0004626378649845,290.5253295898437,294.1499938964844,287.54364013671875,285.9919738769531,287.7034912109375,287.54913330078125,290.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868593188002,4.327543212667706e-09,0.000986854895018,-0.0103897787630558,0.0,0.0,0.0,-0.0069581628777086,60.0,-1.8813730478286743,-0.0,-6.640028971105495e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,300.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,9.26099019125104e-05,300.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,9.752268670126796e-05,300.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,7.20299212844111e-05,299.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,9.752268670126796e-05,300.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0004626056470442,290.5244445800781,294.1499938964844,287.5401611328125,285.99371337890625,287.7020568847656,287.5484619140625,290.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867902845144,4.31947499990315e-09,0.0009867859771475,-0.0103686396032571,0.0,0.0,0.0,-0.0069541637785732,60.0,-1.8826580047607424,-0.0,-6.639100291749855e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,300.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,9.260196384275332e-05,300.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,9.751432662596926e-05,300.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,7.202375127235427e-05,299.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,9.751432662596926e-05,300.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0004625659785233,290.5235595703125,294.1499938964844,287.5360107421875,285.9947814941406,287.7006225585937,287.5475158691406,290.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309556267401149e-09,0.0009867012267932,-0.0103426519781351,0.0,0.0,0.0,-0.0069492463953793,60.0,-1.884371519088745,-0.0,-6.637959160116226e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,300.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.258234786102548e-05,300.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.74936701823026e-05,300.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,7.200849358923733e-05,299.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.74936701823026e-05,300.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,0.00046246801503,290.5217590332031,294.1499938964844,287.52569580078125,285.9950561523437,287.6976318359375,287.5448303222656,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285056309782931e-09,0.0009864916792139,-0.0102784605696797,0.0,0.0,0.0,-0.0069371005520224,60.0,-1.8890300989151,-0.0,-6.63513972654073e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,300.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.258234786102548e-05,300.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.74936701823026e-05,300.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,7.200849358923733e-05,299.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.74936701823026e-05,300.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,0.00046246801503,290.5217590332031,294.1499938964844,287.52569580078125,285.9950561523437,287.6976318359375,287.5448303222656,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285056309782931e-09,0.0009864916792139,-0.0102784605696797,0.0,0.0,0.0,-0.0069371005520224,60.0,-1.8890300989151,-0.0,-6.63513972654073e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,300.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,9.256361227016896e-05,300.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,9.747393778525292e-05,300.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,7.199391984613612e-05,299.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,9.747393778525292e-05,300.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.0004623744171112,290.5203552246094,294.1499938964844,287.51568603515625,285.9935913085937,287.69512939453125,287.5416259765625,290.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862959850579,4.261663910654079e-09,0.000986291677691,-0.0102171711623668,0.0,0.0,0.0,-0.0069255041889846,60.0,-1.8940163850784304,-0.0,-6.632448901200405e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,300.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,9.255846816813572e-05,300.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,9.746852447278798e-05,300.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,7.198991806944832e-05,299.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,9.746852447278798e-05,300.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,0.0004623487184289,290.52001953125,294.1499938964844,287.5129699707031,285.99298095703125,287.6944885253906,287.5407409667969,290.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986241037026,4.255241048412017e-09,0.0009862367296591,-0.0102003430947661,0.0,0.0,0.0,-0.006922319997102,60.0,-1.8953858613967896,-0.0,-6.63171064729795e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,300.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,9.253082680515944e-05,300.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,9.743942064233124e-05,300.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,7.196842489065602e-05,299.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,9.743942064233124e-05,300.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.0004622106498572,290.51824951171875,294.1499938964844,287.4979858398437,285.9888000488281,287.691162109375,287.5351867675781,290.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859460406005,4.220749527661383e-09,0.0009859418496489,-0.0101099731400609,0.0,0.0,0.0,-0.0069052213802933,60.0,-1.9032347202301023,-0.0,-6.627743687204203e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,300.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,9.253082680515944e-05,300.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,9.743942064233124e-05,300.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,7.196842489065602e-05,299.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,9.743942064233124e-05,300.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.0004622106498572,290.51824951171875,294.1499938964844,287.4979858398437,285.9888000488281,287.691162109375,287.5351867675781,290.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859460406005,4.220749527661383e-09,0.0009859418496489,-0.0101099731400609,0.0,0.0,0.0,-0.0069052213802933,60.0,-1.9032347202301023,-0.0,-6.627743687204203e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,300.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,9.250010771211235e-05,300.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,9.740707173477858e-05,300.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,7.194453064585105e-05,299.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,9.740707173477858e-05,300.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0004620571853592,290.5164794921875,294.1499938964844,287.4810485839844,285.982666015625,287.6875915527344,287.528076171875,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856182150542,4.182417079334755e-09,0.0009856140241026,-0.0100095383822917,0.0,0.0,0.0,-0.0068862182088196,60.0,-1.912443995475769,-0.0,-6.62333690115702e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,300.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,9.250010771211235e-05,300.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,9.740707173477858e-05,300.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,7.194453064585105e-05,299.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,9.740707173477858e-05,300.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0004620571853592,290.5164794921875,294.1499938964844,287.4810485839844,285.982666015625,287.6875915527344,287.528076171875,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856182150542,4.182417079334755e-09,0.0009856140241026,-0.0100095383822917,0.0,0.0,0.0,-0.0068862182088196,60.0,-1.912443995475769,-0.0,-6.62333690115702e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,300.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,9.248387505067512e-05,300.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,9.738997323438524e-05,300.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,7.193189958343282e-05,299.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,9.738997323438524e-05,300.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,0.0004619761020876,290.515625,294.1499938964844,287.47186279296875,285.9789733886719,287.68572998046875,287.52392578125,290.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.162159505938234e-09,0.0009854407981038,-0.0099564623087644,0.0,0.0,0.0,-0.0068761752918362,60.0,-1.9175292253494265,-0.0,-6.621009163154667e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
