time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363360,300.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594482421875,0.0,0.0,9.246707486454396e-05,300.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594482421875,0.0,0.0,9.737228538142516e-05,300.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594482421875,0.0,0.0,7.191883923951536e-05,299.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,9.737228538142516e-05,300.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,0.0004618921957444,290.5147399902344,294.1499938964844,287.4623107910156,285.974853515625,287.68377685546875,287.5193786621094,290.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852658258751,4.1412033802146206e-09,0.0009852616349235,-0.0099015552550554,0.0,0.0,0.0,-0.0068657863885164,60.0,-1.9228914976119995,-0.0,-6.618601133823176e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,300.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.243238309863956e-05,300.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.733574552228674e-05,300.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,7.189185271272436e-05,299.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,9.733574552228674e-05,300.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.000461718882434,290.51300048828125,294.1499938964844,287.4419860839844,285.96551513671875,287.6796569824219,287.5092468261719,290.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848956251516,4.097921113555003e-09,0.0009848915506154,-0.0097881518304348,0.0,0.0,0.0,-0.0068443296477198,60.0,-1.9343883991241453,-0.0,-6.613628755758327e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,300.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.243238309863956e-05,300.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.733574552228674e-05,300.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,7.189185271272436e-05,299.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,9.733574552228674e-05,300.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.000461718882434,290.51300048828125,294.1499938964844,287.4419860839844,285.96551513671875,287.6796569824219,287.5092468261719,290.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848956251516,4.097921113555003e-09,0.0009848915506154,-0.0097881518304348,0.0,0.0,0.0,-0.0068443296477198,60.0,-1.9343883991241453,-0.0,-6.613628755758327e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,300.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,9.239695646101608e-05,300.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,9.729844896355644e-05,300.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,7.186429866123945e-05,299.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,9.729844896355644e-05,300.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0004615419311448,290.5112609863281,294.1499938964844,287.4203796386719,285.95489501953125,287.6752624511719,287.4976501464844,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517741017,4.053732904907292e-09,0.0009845136664807,-0.0096723744645714,0.0,0.0,0.0,-0.006822423543781,60.0,-1.9468514919281008,-0.0,-6.60855405953953e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,300.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,9.239695646101608e-05,300.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,9.729844896355644e-05,300.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,7.186429866123945e-05,299.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,9.729844896355644e-05,300.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0004615419311448,290.5112609863281,294.1499938964844,287.4203796386719,285.95489501953125,287.6752624511719,287.4976501464844,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517741017,4.053732904907292e-09,0.0009845136664807,-0.0096723744645714,0.0,0.0,0.0,-0.006822423543781,60.0,-1.9468514919281008,-0.0,-6.60855405953953e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,300.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,9.23615662031807e-05,300.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,9.72611815086566e-05,300.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,7.183677371358499e-05,299.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,9.72611815086566e-05,300.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,0.0004613651544786,290.509521484375,294.1499938964844,287.39764404296875,285.94317626953125,287.6705627441406,287.4846496582031,290.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.009585552466888e-09,0.000984136131592,-0.0095567032694816,0.0,0.0,0.0,-0.0068005379289388,60.0,-1.960126876831055,-0.0,-6.603486468748089e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,300.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,9.23615662031807e-05,300.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,9.72611815086566e-05,300.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,7.183677371358499e-05,299.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,9.72611815086566e-05,300.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,0.0004613651544786,290.509521484375,294.1499938964844,287.39764404296875,285.94317626953125,287.6705627441406,287.4846496582031,290.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.009585552466888e-09,0.000984136131592,-0.0095567032694816,0.0,0.0,0.0,-0.0068005379289388,60.0,-1.960126876831055,-0.0,-6.603486468748089e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,300.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,9.232702723238616e-05,300.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,9.722480172058567e-05,300.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,7.180991087807342e-05,299.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,9.722480172058567e-05,300.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0004611926269717,290.5077819824219,294.1499938964844,287.3739929199219,285.9306335449219,287.6654968261719,287.4703674316406,290.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837716352194,3.966495576435136e-09,0.0009837676770985,-0.0094438036903738,0.0,0.0,0.0,-0.0067791761830449,60.0,-1.9740809202194207,-0.0,-6.598541801849933e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,300.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,9.232702723238616e-05,300.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,9.722480172058567e-05,300.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,7.180991087807342e-05,299.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,9.722480172058567e-05,300.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0004611926269717,290.5077819824219,294.1499938964844,287.3739929199219,285.9306335449219,287.6654968261719,287.4703674316406,290.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837716352194,3.966495576435136e-09,0.0009837676770985,-0.0094438036903738,0.0,0.0,0.0,-0.0067791761830449,60.0,-1.9740809202194207,-0.0,-6.598541801849933e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,300.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,9.231032890966162e-05,300.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,9.72072230069898e-05,300.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,7.17969232937321e-05,299.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,9.72072230069898e-05,300.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0004611092153936,290.5069274902344,294.1499938964844,287.3619079589844,285.924072265625,287.662841796875,287.46270751953125,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983593519777,3.945668680671588e-09,0.0009835895616561,-0.0093892337754368,0.0,0.0,0.0,-0.0067688515409827,60.0,-1.9812923669815063,-0.0,-6.596152957172309e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,300.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,9.229413262801243e-05,300.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,9.719016816234216e-05,300.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,7.178432861110196e-05,299.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,9.719016816234216e-05,300.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0004610283067449,290.50604248046875,294.1499938964844,287.3497009277344,285.9173889160156,287.6600646972656,287.45477294921875,290.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834206430241,3.925459957088151e-09,0.0009834168013185,-0.0093362852931022,0.0,0.0,0.0,-0.0067588333040475,60.0,-1.988609790802002,-0.0,-6.593835166768258e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,300.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.226350084645674e-05,300.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,9.715790656628089e-05,300.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,7.17604998499155e-05,299.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.715790656628089e-05,300.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,0.0004608752788044,290.5043334960937,294.1499938964844,287.324951171875,285.9037170410156,287.65435791015625,287.438232421875,290.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830937488004,3.887240751510035e-09,0.0009830899070948,-0.0092361448332667,0.0,0.0,0.0,-0.0067398860119283,60.0,-2.003490924835205,-0.0,-6.58945253917409e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,300.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.226350084645674e-05,300.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,9.715790656628089e-05,300.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,7.17604998499155e-05,299.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.715790656628089e-05,300.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,0.0004608752788044,290.5043334960937,294.1499938964844,287.324951171875,285.9037170410156,287.65435791015625,287.438232421875,290.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830937488004,3.887240751510035e-09,0.0009830899070948,-0.0092361448332667,0.0,0.0,0.0,-0.0067398860119283,60.0,-2.003490924835205,-0.0,-6.58945253917409e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,300.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473327636719,0.0,0.0,9.223894448950888e-05,300.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473327636719,0.0,0.0,9.713205508887768e-05,300.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473327636719,0.0,0.0,7.174140046117827e-05,299.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54736328125,0.0,0.0,9.713205508887768e-05,300.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54736328125,0.0,0.0,0.0004607526352629,290.5028381347656,294.1499938964844,287.3030090332031,285.8915100097656,287.64898681640625,287.4228515625,290.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828318143263,3.856606589636158e-09,0.0009828279726207,-0.009155879728496,0.0,0.0,0.0,-0.0067246994003653,60.0,-2.016843557357788,-0.0,-6.585941036973963e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,300.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,9.223596134688704e-05,300.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,9.712891187518836e-05,300.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,7.173907943069935e-05,299.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,9.712891187518836e-05,300.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0004607377341017,290.50262451171875,294.1499938964844,287.29998779296875,285.88983154296875,287.6482238769531,287.420654296875,290.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827999165281,3.852880237076306e-09,0.0009827960748225,-0.0091461166739463,0.0,0.0,0.0,-0.0067228521220386,60.0,-2.01867938041687,-0.0,-6.585514000789773e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,300.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,9.221188520314172e-05,300.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,9.710355516290292e-05,300.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,7.172035839175805e-05,299.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,9.710355516290292e-05,300.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.0004606174770742,290.5009155273437,294.1499938964844,287.2750244140625,285.8759155273437,287.6417541503906,287.4022521972656,290.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825429879128,3.8228340493162705e-09,0.0009825391462072,-0.0090673901140689,0.0,0.0,0.0,-0.0067079565487802,60.0,-2.033994197845459,-0.0,-6.582070710692278e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,300.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,9.221188520314172e-05,300.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,9.710355516290292e-05,300.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,7.172035839175805e-05,299.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,9.710355516290292e-05,300.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.0004606174770742,290.5009155273437,294.1499938964844,287.2750244140625,285.8759155273437,287.6417541503906,287.4022521972656,290.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825429879128,3.8228340493162705e-09,0.0009825391462072,-0.0090673901140689,0.0,0.0,0.0,-0.0067079565487802,60.0,-2.033994197845459,-0.0,-6.582070710692278e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,300.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,9.2192021838855e-05,300.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,9.708263678476214e-05,300.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,7.170490425778553e-05,299.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.708263678476214e-05,300.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0004605182330124,290.49920654296875,294.1499938964844,287.25030517578125,285.8621826171875,287.6349182128906,287.3830261230469,290.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823308791965,3.798029890589305e-09,0.0009823270374909,-0.0090023996308445,0.0,0.0,0.0,-0.0066956602968275,60.0,-2.0492873191833496,-0.0,-6.579228539749239e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,300.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,9.2192021838855e-05,300.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,9.708263678476214e-05,300.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,7.170490425778553e-05,299.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.708263678476214e-05,300.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0004605182330124,290.49920654296875,294.1499938964844,287.25030517578125,285.8621826171875,287.6349182128906,287.3830261230469,290.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823308791965,3.798029890589305e-09,0.0009823270374909,-0.0090023996308445,0.0,0.0,0.0,-0.0066956602968275,60.0,-2.0492873191833496,-0.0,-6.579228539749239e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,300.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,9.218329068971798e-05,300.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,9.707344725029544e-05,300.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,7.16981157893315e-05,299.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,9.707344725029544e-05,300.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,0.0004604746354743,290.49835205078125,294.1499938964844,287.2380676269531,285.85546875,287.6314392089844,287.3733215332031,290.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982237746939,3.7871350500040535e-09,0.0009822340216487,-0.00897385366261,0.0,0.0,0.0,-0.0066902595572173,60.0,-2.0568971633911133,-0.0,-6.577980826705243e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,300.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,9.217566548613831e-05,300.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,9.706541459308936e-05,300.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,7.169218588387594e-05,299.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,9.706541459308936e-05,300.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,0.0004604365385603,290.4974975585937,294.1499938964844,287.2260131835937,285.848876953125,287.6278686523437,287.3634948730469,290.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821562562137,3.7776093364527705e-09,0.0009821525309234,-0.0089488951489329,0.0,0.0,0.0,-0.0066855372861027,60.0,-2.064455509185791,-0.0,-6.576889433063117e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,300.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,9.21634054975584e-05,300.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,9.70525070442818e-05,300.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,7.168264710344374e-05,299.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,9.70525070442818e-05,300.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.000460375304101,290.49578857421875,294.1499938964844,287.2023620605469,285.836181640625,287.6205749511719,287.34356689453125,290.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820249397307,3.762284261910054e-09,0.0009820212144404,-0.0089087402448058,0.0,0.0,0.0,-0.0066779386252164,60.0,-2.0793726444244385,-0.0,-6.575134392505788e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,300.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,9.21634054975584e-05,300.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,9.70525070442818e-05,300.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,7.168264710344374e-05,299.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,9.70525070442818e-05,300.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.000460375304101,290.49578857421875,294.1499938964844,287.2023620605469,285.836181640625,287.6205749511719,287.34356689453125,290.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820249397307,3.762284261910054e-09,0.0009820212144404,-0.0089087402448058,0.0,0.0,0.0,-0.0066779386252164,60.0,-2.0793726444244385,-0.0,-6.575134392505788e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,300.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,9.21557075344026e-05,300.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.7044394351542e-05,300.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,7.167665899032727e-05,299.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,9.7044394351542e-05,300.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0004603368288371,290.4941101074219,294.1499938964844,287.1796264648437,285.8243103027344,287.613037109375,287.3233337402344,290.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819426340982,3.75263953245053e-09,0.0009819387923926,-0.0088834697380661,0.0,0.0,0.0,-0.0066731576807796,60.0,-2.0938527584075928,-0.0,-6.574030209094417e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,300.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,9.21557075344026e-05,300.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.7044394351542e-05,300.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,7.167665899032727e-05,299.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,9.7044394351542e-05,300.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0004603368288371,290.4941101074219,294.1499938964844,287.1796264648437,285.8243103027344,287.613037109375,287.3233337402344,290.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819426340982,3.75263953245053e-09,0.0009819387923926,-0.0088834697380661,0.0,0.0,0.0,-0.0066731576807796,60.0,-2.0938527584075928,-0.0,-6.574030209094417e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,300.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.215184400090948e-05,300.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.704033436719328e-05,300.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,7.167366129579023e-05,299.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.704033436719328e-05,300.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0004603175621014,290.4924011230469,294.1499938964844,287.1579895019531,285.8134765625,287.605224609375,287.3029479980469,290.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.7477843051192394e-09,0.000981897348538,-0.0088707488030195,0.0,0.0,0.0,-0.0066707506775856,60.0,-2.1077640056610107,-0.0,-6.573473854132318e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,300.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.215184400090948e-05,300.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.704033436719328e-05,300.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,7.167366129579023e-05,299.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.704033436719328e-05,300.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0004603175621014,290.4924011230469,294.1499938964844,287.1579895019531,285.8134765625,287.605224609375,287.3029479980469,290.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.7477843051192394e-09,0.000981897348538,-0.0088707488030195,0.0,0.0,0.0,-0.0066707506775856,60.0,-2.1077640056610107,-0.0,-6.573473854132318e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,300.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.215158206643535e-05,300.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.704005060484631e-05,300.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,7.167345029301941e-05,299.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,9.704005060484631e-05,300.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0004603162233252,290.49072265625,294.1499938964844,287.1376953125,285.8039245605469,287.59722900390625,287.2825012207031,290.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818978141993,3.747405941112447e-09,0.000981894088909,-0.0088697578758001,0.0,0.0,0.0,-0.0066705634817481,60.0,-2.120943546295166,-0.0,-6.573430511025435e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,300.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.215158206643535e-05,300.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.704005060484631e-05,300.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,7.167345029301941e-05,299.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,9.704005060484631e-05,300.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0004603162233252,290.49072265625,294.1499938964844,287.1376953125,285.8039245605469,287.59722900390625,287.2825012207031,290.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818978141993,3.747405941112447e-09,0.000981894088909,-0.0088697578758001,0.0,0.0,0.0,-0.0066705634817481,60.0,-2.120943546295166,-0.0,-6.573430511025435e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,300.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,9.215256432071328e-05,300.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,9.704108379082754e-05,300.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,7.16742142685689e-05,299.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,9.704108379082754e-05,300.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.0004603211418725,290.4898681640625,294.1499938964844,287.12811279296875,285.7996826171875,287.5931396484375,287.2723388671875,290.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.748606314246672e-09,0.0009819043334573,-0.0088729029521346,0.0,0.0,0.0,-0.0066711585968732,60.0,-2.127211570739746,-0.0,-6.573568356316174e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,300.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.215433965437114e-05,300.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.70429537119344e-05,300.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,7.16755967005156e-05,299.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.70429537119344e-05,300.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,0.000460329989437,290.4890441894531,294.1499938964844,287.11895751953125,285.7958374023437,287.5890197753906,287.2622375488281,290.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819268016144,3.750792565426764e-09,0.0009819230763241,-0.0088786305859684,0.0,0.0,0.0,-0.0066722421906888,60.0,-2.1332366466522217,-0.0,-6.57381846735916e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,300.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,9.215976751875132e-05,300.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,9.704867261461914e-05,300.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,7.167982403188944e-05,299.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,9.704867261461914e-05,300.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0004603571433108,290.48736572265625,294.1499938964844,287.1019897460937,285.7894592285156,287.5806579589844,287.2422790527344,290.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819843107834,3.7575165201531036e-09,0.0009819804690778,-0.0088962484151124,0.0,0.0,0.0,-0.0066755753941833,60.0,-2.144474983215332,-0.0,-6.574588695684724e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,300.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,9.215976751875132e-05,300.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,9.704867261461914e-05,300.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,7.167982403188944e-05,299.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,9.704867261461914e-05,300.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0004603571433108,290.48736572265625,294.1499938964844,287.1019897460937,285.7894592285156,287.5806579589844,287.2422790527344,290.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819843107834,3.7575165201531036e-09,0.0009819804690778,-0.0088962484151124,0.0,0.0,0.0,-0.0066755753941833,60.0,-2.144474983215332,-0.0,-6.574588695684724e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,300.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,9.216665785061195e-05,300.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,9.705593402031808e-05,300.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,7.168517913669348e-05,299.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,9.705593402031808e-05,300.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.0004603915440384,290.4857482910156,294.1499938964844,287.08758544921875,285.7850952148437,287.572509765625,287.2235717773437,290.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820573031902,3.76605679974773e-09,0.0009820535778999,-0.0089186253026127,0.0,0.0,0.0,-0.0066798091866075,60.0,-2.1541247367858887,-0.0,-6.57556640248913e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,300.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,9.216697799274698e-05,300.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,9.705626871436834e-05,300.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,7.168542651925236e-05,299.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.705626871436834e-05,300.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,0.0004603931447491,290.4856872558594,294.1499938964844,287.0870361328125,285.78497314453125,287.5721740722656,287.2228088378906,290.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820606792345,3.766453815501336e-09,0.0009820569539442,-0.0089196665212512,0.0,0.0,0.0,-0.0066800061613321,60.0,-2.1545052528381348,-0.0,-6.575611877224219e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,300.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,9.217536717187612e-05,300.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,9.706510172691196e-05,300.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,7.169195305323228e-05,299.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,9.706510172691196e-05,300.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0004604350542649,290.4840087890625,294.1499938964844,287.0743103027344,285.7825927734375,287.5635986328125,287.2040710449219,290.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776861490223382e-09,0.0009821458952501,-0.0089469356462359,0.0,0.0,0.0,-0.0066851656883955,60.0,-2.1631553173065186,-0.0,-6.576804167934824e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,300.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,9.217536717187612e-05,300.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,9.706510172691196e-05,300.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,7.169195305323228e-05,299.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,9.706510172691196e-05,300.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0004604350542649,290.4840087890625,294.1499938964844,287.0743103027344,285.7825927734375,287.5635986328125,287.2040710449219,290.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776861490223382e-09,0.0009821458952501,-0.0089469356462359,0.0,0.0,0.0,-0.0066851656883955,60.0,-2.1631553173065186,-0.0,-6.576804167934824e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,300.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.218420018441976e-05,300.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.70744076767005e-05,300.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,7.169882155722007e-05,299.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.70744076767005e-05,300.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0004604791756719,290.4823303222656,294.1499938964844,287.0639953613281,285.7825622558594,287.55499267578125,287.1862487792969,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.7878220560116915e-09,0.0009822396095842,-0.0089756539091467,0.0,0.0,0.0,-0.0066905990242958,60.0,-2.1702613830566406,-0.0,-6.578059696948912e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,300.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.218420018441976e-05,300.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.70744076767005e-05,300.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,7.169882155722007e-05,299.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.70744076767005e-05,300.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0004604791756719,290.4823303222656,294.1499938964844,287.0639953613281,285.7825622558594,287.55499267578125,287.1862487792969,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.7878220560116915e-09,0.0009822396095842,-0.0089756539091467,0.0,0.0,0.0,-0.0066905990242958,60.0,-2.1702613830566406,-0.0,-6.578059696948912e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
