time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365700,300.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.218857303494588e-05,300.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.707900608191268e-05,300.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,7.170222670538351e-05,299.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.707900608191268e-05,300.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,0.0004605010326486,290.4814758300781,294.1499938964844,287.0598449707031,285.78350830078125,287.5506896972656,287.17779541015625,290.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.79324660571001e-09,0.0009822860592976,-0.0089898677542805,0.0,0.0,0.0,-0.0066932886838912,60.0,-2.17315411567688,-0.0,-6.578680711299968e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,300.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,9.219278581440447e-05,300.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,9.708344441605732e-05,300.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,7.170550088630989e-05,299.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,9.708344441605732e-05,300.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0004605220456141,290.48065185546875,294.1499938964844,287.0563659667969,285.7850952148437,287.54638671875,287.16961669921875,290.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984695389070575e-09,0.0009823307627812,-0.0090035526081919,0.0,0.0,0.0,-0.0066958777606487,60.0,-2.175613641738892,-0.0,-6.579278988283478e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,300.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.220037463819608e-05,300.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.709143341751768e-05,300.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,7.1711401687935e-05,299.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.709143341751768e-05,300.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,0.0004605599388014,290.47900390625,294.1499938964844,287.0516357421875,285.7903747558594,287.5378112792969,287.154296875,290.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.8078789010853606e-09,0.0009824112057685,-0.0090282065793871,0.0,0.0,0.0,-0.0067005422897636,60.0,-2.179175853729248,-0.0,-6.580356881613626e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,300.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.220037463819608e-05,300.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.709143341751768e-05,300.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,7.1711401687935e-05,299.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.709143341751768e-05,300.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,0.0004605599388014,290.47900390625,294.1499938964844,287.0516357421875,285.7903747558594,287.5378112792969,287.154296875,290.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.8078789010853606e-09,0.0009824112057685,-0.0090282065793871,0.0,0.0,0.0,-0.0067005422897636,60.0,-2.179175853729248,-0.0,-6.580356881613626e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,300.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,9.220647916663438e-05,300.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,9.709786536404864e-05,300.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,7.171615288825706e-05,299.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,9.709786536404864e-05,300.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,0.0004605904687196,290.4773254394531,294.1499938964844,287.04998779296875,285.79864501953125,287.52935791015625,287.1405944824219,290.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824796579778,3.8154470693996245e-09,0.0009824759326875,-0.0090480353683233,0.0,0.0,0.0,-0.0067042941227555,60.0,-2.1806399822235107,-0.0,-6.581224454293988e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,300.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,9.220647916663438e-05,300.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,9.709786536404864e-05,300.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,7.171615288825706e-05,299.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,9.709786536404864e-05,300.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,0.0004605904687196,290.4773254394531,294.1499938964844,287.04998779296875,285.79864501953125,287.52935791015625,287.1405944824219,290.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824796579778,3.8154470693996245e-09,0.0009824759326875,-0.0090480353683233,0.0,0.0,0.0,-0.0067042941227555,60.0,-2.1806399822235107,-0.0,-6.581224454293988e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,300.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,9.222143853548914e-05,300.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,9.711361053632572e-05,300.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,7.172777986852452e-05,299.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,9.711361053632572e-05,300.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0004606651782523,290.4756774902344,294.1499938964844,287.0516357421875,285.81005859375,287.52105712890625,287.1286926269531,290.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826385648921,3.834036643723948e-09,0.0009826348396018,-0.0090967435389757,0.0,0.0,0.0,-0.0067135095596313,60.0,-2.180040121078491,-0.0,-6.583354661415798e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,300.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,9.222143853548914e-05,300.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,9.711361053632572e-05,300.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,7.172777986852452e-05,299.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,9.711361053632572e-05,300.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0004606651782523,290.4756774902344,294.1499938964844,287.0516357421875,285.81005859375,287.52105712890625,287.1286926269531,290.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826385648921,3.834036643723948e-09,0.0009826348396018,-0.0090967435389757,0.0,0.0,0.0,-0.0067135095596313,60.0,-2.180040121078491,-0.0,-6.583354661415798e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,300.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.225303074344993e-05,300.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.714688349049538e-05,300.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,7.175235805334523e-05,299.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.714688349049538e-05,300.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0004608229792211,290.4739990234375,294.1499938964844,287.0563659667969,285.8244323730469,287.512939453125,287.1187438964844,290.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829748887568,3.873356746453282e-09,0.0009829710470512,-0.0091997673735022,0.0,0.0,0.0,-0.006733002141118,60.0,-2.177600622177124,-0.0,-6.587860923445987e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,300.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.225303074344993e-05,300.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.714688349049538e-05,300.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,7.175235805334523e-05,299.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.714688349049538e-05,300.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0004608229792211,290.4739990234375,294.1499938964844,287.0563659667969,285.8244323730469,287.512939453125,287.1187438964844,290.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829748887568,3.873356746453282e-09,0.0009829710470512,-0.0091997673735022,0.0,0.0,0.0,-0.006733002141118,60.0,-2.177600622177124,-0.0,-6.587860923445987e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,300.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,9.227466944139452e-05,300.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,9.7169671789743e-05,300.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,7.176918734330684e-05,299.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,9.7169671789743e-05,300.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,0.0004609310708474,290.4731750488281,294.1499938964844,287.0598449707031,285.83270263671875,287.50897216796875,287.1146545410156,290.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832051582634,3.900296974279627e-09,0.0009832013165578,-0.0092703541740775,0.0,0.0,0.0,-0.006746357306838,60.0,-2.175706624984741,-0.0,-6.590949652718336e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,300.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,9.230059367837384e-05,300.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,9.719697118271142e-05,300.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,7.178934902185574e-05,299.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,9.719697118271142e-05,300.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0004610605828929,290.47235107421875,294.1499938964844,287.0639953613281,285.84161376953125,287.5050964355469,287.1110534667969,290.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834812954068,3.932574266229949e-09,0.0009834773372858,-0.0093549257144331,0.0,0.0,0.0,-0.0067623583599925,60.0,-2.173440933227539,-0.0,-6.594650869828912e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,300.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,9.236350160790607e-05,300.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,9.726321150083096e-05,300.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,7.183827983681113e-05,299.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,9.726321150083096e-05,300.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,0.0004613747878465,290.470703125,294.1499938964844,287.0743103027344,285.8613586425781,287.4975280761719,287.1054382324219,290.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841511491686,4.010908494223031e-09,0.0009841470746323,-0.0095601705834269,0.0,0.0,0.0,-0.0068011921830475,60.0,-2.167850971221924,-0.0,-6.60363852489354e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,300.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,9.236350160790607e-05,300.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,9.726321150083096e-05,300.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,7.183827983681113e-05,299.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,9.726321150083096e-05,300.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,0.0004613747878465,290.470703125,294.1499938964844,287.0743103027344,285.8613586425781,287.4975280761719,287.1054382324219,290.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841511491686,4.010908494223031e-09,0.0009841470746323,-0.0095601705834269,0.0,0.0,0.0,-0.0068011921830475,60.0,-2.167850971221924,-0.0,-6.60363852489354e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,300.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.24391861190088e-05,300.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.734291234053671e-05,300.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,7.189714233390987e-05,299.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.734291234053671e-05,300.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.000461752875708,290.46905517578125,294.1499938964844,287.0870361328125,285.8834533691406,287.4903259277344,287.1022033691406,290.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849572088569,4.105165096746077e-09,0.0009849530179053,-0.0098071321845054,0.0,0.0,0.0,-0.0068479189649224,60.0,-2.1607930660247803,-0.0,-6.614460801301902e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,300.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.24391861190088e-05,300.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.734291234053671e-05,300.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,7.189714233390987e-05,299.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.734291234053671e-05,300.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.000461752875708,290.46905517578125,294.1499938964844,287.0870361328125,285.8834533691406,287.4903259277344,287.1022033691406,290.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849572088569,4.105165096746077e-09,0.0009849530179053,-0.0098071321845054,0.0,0.0,0.0,-0.0068479189649224,60.0,-2.1607930660247803,-0.0,-6.614460801301902e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,300.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,9.252640302293004e-05,300.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.743475675350056e-05,300.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,7.196498336270452e-05,299.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,9.743475675350056e-05,300.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0004621885600499,290.4674072265625,294.1499938964844,287.1019897460937,285.9076843261719,287.48345947265625,287.1014404296875,290.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858862031251,4.2137924260998724e-09,0.0009858818957582,-0.0100917452946305,0.0,0.0,0.0,-0.0069017698988318,60.0,-2.15242600440979,-0.0,-6.626944326626473e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,300.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,9.252640302293004e-05,300.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.743475675350056e-05,300.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,7.196498336270452e-05,299.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,9.743475675350056e-05,300.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0004621885600499,290.4674072265625,294.1499938964844,287.1019897460937,285.9076843261719,287.48345947265625,287.1014404296875,290.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858862031251,4.2137924260998724e-09,0.0009858818957582,-0.0100917452946305,0.0,0.0,0.0,-0.0069017698988318,60.0,-2.15242600440979,-0.0,-6.626944326626473e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,300.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,9.26232387428172e-05,300.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,9.753672929946332e-05,300.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,7.204029679996893e-05,299.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,9.753672929946332e-05,300.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0004626722657121,290.4657592773437,294.1499938964844,287.11895751953125,285.9338684082031,287.4770202636719,287.1032409667969,290.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869175264611,4.334399950067791e-09,0.0009869132190942,-0.0104077439755201,0.0,0.0,0.0,-0.0069615603424608,60.0,-2.14284086227417,-0.0,-6.64081767354219e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,300.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,9.26232387428172e-05,300.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,9.753672929946332e-05,300.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,7.204029679996893e-05,299.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,9.753672929946332e-05,300.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0004626722657121,290.4657592773437,294.1499938964844,287.11895751953125,285.9338684082031,287.4770202636719,287.1032409667969,290.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869175264611,4.334399950067791e-09,0.0009869132190942,-0.0104077439755201,0.0,0.0,0.0,-0.0069615603424608,60.0,-2.14284086227417,-0.0,-6.64081767354219e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,300.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,9.267439600080252e-05,300.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,9.759060048963876e-05,300.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,7.208008173620328e-05,299.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,9.759060048963876e-05,300.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0004629277973435,290.4649353027344,294.1499938964844,287.12811279296875,285.9476318359375,287.4739685058594,287.1051940917969,290.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874624665826,4.398113873094189e-09,0.0009874580428004,-0.0105746770277619,0.0,0.0,0.0,-0.0069931461475789,60.0,-2.1376121044158936,-0.0,-6.648152606203439e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,300.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,9.27272776607424e-05,300.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,9.76462906692177e-05,300.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,7.212122000055388e-05,299.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,9.76462906692177e-05,300.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,0.0004631919728126,290.464111328125,294.1499938964844,287.1376953125,285.9617614746094,287.47100830078125,287.1077575683594,290.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880258003249,4.463984737412829e-09,0.0009880213765427,-0.0107472604140639,0.0,0.0,0.0,-0.0070258015766739,60.0,-2.1321260929107666,-0.0,-6.655740492078621e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,300.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,9.283622785005718e-05,300.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,9.776101796887816e-05,300.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,7.220595580292866e-05,299.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,9.776101796887816e-05,300.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0004637361562345,290.46246337890625,294.1499938964844,287.1579895019531,285.9911804199219,287.4654235839844,287.11480712890625,290.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891863446682,4.599679748196195e-09,0.0009891816880553,-0.0111027816310524,0.0,0.0,0.0,-0.0070930714718997,60.0,-2.120415210723877,-0.0,-6.671384511491851e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,300.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,9.283622785005718e-05,300.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,9.776101796887816e-05,300.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,7.220595580292866e-05,299.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,9.776101796887816e-05,300.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0004637361562345,290.46246337890625,294.1499938964844,287.1579895019531,285.9911804199219,287.4654235839844,287.11480712890625,290.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891863446682,4.599679748196195e-09,0.0009891816880553,-0.0111027816310524,0.0,0.0,0.0,-0.0070930714718997,60.0,-2.120415210723877,-0.0,-6.671384511491851e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,300.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.29465822991915e-05,300.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.787722228793427e-05,300.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,7.229178299894556e-05,299.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.787722228793427e-05,300.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0004642874118871,290.4608154296875,294.1499938964844,287.1796264648437,286.0218811035156,287.4603271484375,287.1244201660156,290.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903617901727,4.737130687715307e-09,0.0009903570171445,-0.0114628998562693,0.0,0.0,0.0,-0.0071612116880714,60.0,-2.107736825942993,-0.0,-6.68725022023864e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,300.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.29465822991915e-05,300.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.787722228793427e-05,300.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,7.229178299894556e-05,299.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.787722228793427e-05,300.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0004642874118871,290.4608154296875,294.1499938964844,287.1796264648437,286.0218811035156,287.4603271484375,287.1244201660156,290.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903617901727,4.737130687715307e-09,0.0009903570171445,-0.0114628998562693,0.0,0.0,0.0,-0.0071612116880714,60.0,-2.107736825942993,-0.0,-6.68725022023864e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,300.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.305499406764284e-05,300.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,9.799138933885844e-05,300.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,7.237611134769395e-05,299.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.799138933885844e-05,300.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,0.0004648289759643,290.4591979980469,294.1499938964844,287.2023620605469,286.0536499023437,287.4557189941406,287.13653564453125,290.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915167465806,4.872169334646514e-09,0.000991511857137,-0.011816693469882,0.0,0.0,0.0,-0.0072281565517187,60.0,-2.094181060791016,-0.0,-6.702855159801403e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,300.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.305499406764284e-05,300.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,9.799138933885844e-05,300.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,7.237611134769395e-05,299.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.799138933885844e-05,300.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,0.0004648289759643,290.4591979980469,294.1499938964844,287.2023620605469,286.0536499023437,287.4557189941406,287.13653564453125,290.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915167465806,4.872169334646514e-09,0.000991511857137,-0.011816693469882,0.0,0.0,0.0,-0.0072281565517187,60.0,-2.094181060791016,-0.0,-6.702855159801403e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,300.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,9.315775969298556e-05,300.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,9.809960465645418e-05,300.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,7.245603774208575e-05,299.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,9.809960465645418e-05,300.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0004653422802221,290.4575500488281,294.1499938964844,287.2260131835937,286.0863037109375,287.4515991210937,287.1509704589844,290.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926113998517,5.0001638385310815e-09,0.0009926063939929,-0.0121520273387432,0.0,0.0,0.0,-0.0072916094213724,60.0,-2.0798163414001465,-0.0,-6.717663580957378e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,300.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,9.315775969298556e-05,300.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,9.809960465645418e-05,300.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,7.245603774208575e-05,299.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,9.809960465645418e-05,300.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0004653422802221,290.4575500488281,294.1499938964844,287.2260131835937,286.0863037109375,287.4515991210937,287.1509704589844,290.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926113998517,5.0001638385310815e-09,0.0009926063939929,-0.0121520273387432,0.0,0.0,0.0,-0.0072916094213724,60.0,-2.0798163414001465,-0.0,-6.717663580957378e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,300.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,9.320586104877292e-05,300.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000915527344,0.0,0.0,9.815025987336412e-05,300.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,7.249344344018027e-05,299.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,9.815025987336412e-05,300.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,0.0004655825614463,290.45672607421875,294.1499938964844,287.2380676269531,286.1028747558594,287.4497375488281,287.1590881347656,290.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931236272677,5.060075025653532e-09,0.0009931186214089,-0.012308987788856,0.0,0.0,0.0,-0.0073213092982769,60.0,-2.072328329086304,-0.0,-6.724599899143868e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,300.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.325127030024304e-05,300.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.819807746680452e-05,300.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,7.252876821439713e-05,299.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.819807746680452e-05,300.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,0.0004658094258047,290.4559020996094,294.1499938964844,287.25030517578125,286.1195983886719,287.4480285644531,287.1676940917969,290.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936073329299,5.116635559687665e-09,0.0009936022106558,-0.0124571695923805,0.0,0.0,0.0,-0.0073493490926921,60.0,-2.064678907394409,-0.0,-6.731152524253049e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,300.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.333354682894424e-05,300.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.828471957007424e-05,300.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,7.259276026161388e-05,299.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.828471957007424e-05,300.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0004662204009946,290.4542541503906,294.1499938964844,287.2750244140625,286.1533508300781,287.4449157714844,287.18603515625,290.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944839403033,5.2191064803253084e-09,0.0009944787016138,-0.0127256270498037,0.0,0.0,0.0,-0.0074001490138471,60.0,-2.0489635467529297,-0.0,-6.743031377709485e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,300.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.333354682894424e-05,300.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.828471957007424e-05,300.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,7.259276026161388e-05,299.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.828471957007424e-05,300.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0004662204009946,290.4542541503906,294.1499938964844,287.2750244140625,286.1533508300781,287.4449157714844,287.18603515625,290.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944839403033,5.2191064803253084e-09,0.0009944787016138,-0.0127256270498037,0.0,0.0,0.0,-0.0074001490138471,60.0,-2.0489635467529297,-0.0,-6.743031377709485e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,300.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,9.340361430076882e-05,300.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,9.835849778028204e-05,300.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,7.26472499081865e-05,299.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,9.835849778028204e-05,300.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,0.0004665703745558,290.45263671875,294.1499938964844,287.29998779296875,286.18731689453125,287.4423217773437,287.2059631347656,290.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952300461009,5.306362460544278e-09,0.0009952248074114,-0.0129542229697108,0.0,0.0,0.0,-0.0074434056878089,60.0,-2.0326974391937256,-0.0,-6.75315448006586e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,300.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,9.340361430076882e-05,300.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,9.835849778028204e-05,300.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,7.26472499081865e-05,299.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,9.835849778028204e-05,300.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,0.0004665703745558,290.45263671875,294.1499938964844,287.29998779296875,286.18731689453125,287.4423217773437,287.2059631347656,290.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952300461009,5.306362460544278e-09,0.0009952248074114,-0.0129542229697108,0.0,0.0,0.0,-0.0074434056878089,60.0,-2.0326974391937256,-0.0,-6.75315448006586e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,300.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,9.34650597628206e-05,300.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,9.842320287134498e-05,300.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,7.269504567375407e-05,299.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,9.842320287134498e-05,300.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.0004668773035518,290.45098876953125,294.1499938964844,287.324951171875,286.2212829589844,287.44024658203125,287.2271728515625,290.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958845330402,5.382881251847493e-09,0.00099587906152,-0.013154687359929,0.0,0.0,0.0,-0.0074813393875956,60.0,-2.01611065864563,-0.0,-6.762038395891068e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,300.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,9.34650597628206e-05,300.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,9.842320287134498e-05,300.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,7.269504567375407e-05,299.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,9.842320287134498e-05,300.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.0004668773035518,290.45098876953125,294.1499938964844,287.324951171875,286.2212829589844,287.44024658203125,287.2271728515625,290.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958845330402,5.382881251847493e-09,0.00099587906152,-0.013154687359929,0.0,0.0,0.0,-0.0074813393875956,60.0,-2.01611065864563,-0.0,-6.762038395891068e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,299.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.352571942145004e-05,300.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.848708577919751e-05,300.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,7.274223025888205e-05,299.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.848708577919751e-05,300.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0004671803326345,290.4493408203125,294.1499938964844,287.3497009277344,286.25506591796875,287.43865966796875,287.24932861328125,290.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996530521661,5.4584252673350875e-09,0.0009965250501409,-0.0133525971323251,0.0,0.0,0.0,-0.007518789730966,60.0,-1.999489188194275,-0.0,-6.770814309220441e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
