time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368040,299.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.352571942145004e-05,300.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.848708577919751e-05,300.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,7.274223025888205e-05,299.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.848708577919751e-05,300.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0004671803326345,290.4493408203125,294.1499938964844,287.3497009277344,286.25506591796875,287.43865966796875,287.24932861328125,290.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996530521661,5.4584252673350875e-09,0.0009965250501409,-0.0133525971323251,0.0,0.0,0.0,-0.007518789730966,60.0,-1.999489188194275,-0.0,-6.770814309220441e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,299.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,9.356142982142046e-05,300.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,9.85246879281476e-05,300.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,7.277000258909538e-05,299.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,9.85246879281476e-05,300.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.0004673587100114,290.4485168457031,294.1499938964844,287.3619079589844,286.2718200683594,287.43804931640625,287.2607116699219,290.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969109669327,5.5028972489878925e-09,0.0009969054954126,-0.0134691027924418,0.0,0.0,0.0,-0.0075408369302749,60.0,-1.9913140535354608,-0.0,-6.775983507623097e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,299.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,9.359857358504088e-05,300.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,9.856380347628146e-05,300.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,7.279888814082369e-05,299.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,9.856380347628146e-05,300.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0004675442469306,290.4477233886719,294.1499938964844,287.3739929199219,286.2884521484375,287.4375,287.2721862792969,290.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973063133656,5.549156245621134e-09,0.0009973007254302,-0.0135902902111411,0.0,0.0,0.0,-0.0075637679547071,60.0,-1.983193635940552,-0.0,-6.7813623161328e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,299.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.369642793899402e-05,300.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.866684558801352e-05,300.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,7.287499465746805e-05,299.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.866684558801352e-05,300.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0004680330457631,290.4460754394531,294.1499938964844,287.39764404296875,286.3211669921875,287.4367370605469,287.2956237792969,290.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983488125726,5.671036529264484e-09,0.0009983431082218,-0.0139095839112997,0.0,0.0,0.0,-0.007624190300703,60.0,-1.96760356426239,-0.0,-6.795544749138571e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,299.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.369642793899402e-05,300.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.866684558801352e-05,300.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,7.287499465746805e-05,299.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.866684558801352e-05,300.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0004680330457631,290.4460754394531,294.1499938964844,287.39764404296875,286.3211669921875,287.4367370605469,287.2956237792969,290.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983488125726,5.671036529264484e-09,0.0009983431082218,-0.0139095839112997,0.0,0.0,0.0,-0.007624190300703,60.0,-1.96760356426239,-0.0,-6.795544749138571e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,299.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,9.381742711411788e-05,300.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,9.879426943371072e-05,300.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,7.296910916920751e-05,299.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,9.879426943371072e-05,300.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.000468637474114,290.4444580078125,294.1499938964844,287.4203796386719,286.3530578613281,287.4363708496094,287.31951904296875,290.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996375301852,5.821760407087595e-09,0.0009996317094191,-0.0143044348806142,0.0,0.0,0.0,-0.0076989093795418,60.0,-1.9529504776000977,-0.0,-6.81310439176741e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,299.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,9.381742711411788e-05,300.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,9.879426943371072e-05,300.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,7.296910916920751e-05,299.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,9.879426943371072e-05,300.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.000468637474114,290.4444580078125,294.1499938964844,287.4203796386719,286.3530578613281,287.4363708496094,287.31951904296875,290.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996375301852,5.821760407087595e-09,0.0009996317094191,-0.0143044348806142,0.0,0.0,0.0,-0.0076989093795418,60.0,-1.9529504776000977,-0.0,-6.81310439176741e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,299.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,9.396218229085208e-05,300.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,9.894670074572788e-05,300.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,7.308169733732939e-05,299.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,9.894670074572788e-05,300.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,0.0004693605587817,290.4428100585937,294.1499938964844,287.4419860839844,286.3838806152344,287.4363708496094,287.3436584472656,290.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002074393052226e-09,0.0010011735139414,-0.0147767942398786,0.0,0.0,0.0,-0.007788298651576,60.0,-1.9394230842590328,-0.0,-6.834140720002324e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,299.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,9.396218229085208e-05,300.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,9.894670074572788e-05,300.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,7.308169733732939e-05,299.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,9.894670074572788e-05,300.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,0.0004693605587817,290.4428100585937,294.1499938964844,287.4419860839844,286.3838806152344,287.4363708496094,287.3436584472656,290.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002074393052226e-09,0.0010011735139414,-0.0147767942398786,0.0,0.0,0.0,-0.007788298651576,60.0,-1.9394230842590328,-0.0,-6.834140720002324e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,299.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,9.412678627995774e-05,300.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,9.912003588397056e-05,300.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,7.320972508750856e-05,299.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,9.912003588397056e-05,300.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0004701828001998,290.4411926269531,294.1499938964844,287.4623107910156,286.41339111328125,287.4367370605469,287.36785888671875,290.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029331315308,6.207125036183925e-09,0.0010029268451035,-0.0153139429166913,0.0,0.0,0.0,-0.0078899506479501,60.0,-1.9271131753921509,-0.0,-6.858102352680362e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,299.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,9.412678627995774e-05,300.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,9.912003588397056e-05,300.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,7.320972508750856e-05,299.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,9.912003588397056e-05,300.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0004701828001998,290.4411926269531,294.1499938964844,287.4623107910156,286.41339111328125,287.4367370605469,287.36785888671875,290.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029331315308,6.207125036183925e-09,0.0010029268451035,-0.0153139429166913,0.0,0.0,0.0,-0.0078899506479501,60.0,-1.9271131753921509,-0.0,-6.858102352680362e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,299.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,9.421491267858072e-05,300.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,9.921284072333948e-05,300.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,7.327826460823417e-05,299.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,9.921284072333948e-05,300.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,0.0004706229956354,290.4403686523437,294.1499938964844,287.47186279296875,286.4276123046875,287.4370422363281,287.3798522949219,290.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.316906997483329e-09,0.001003865734674,-0.0156015213578939,0.0,0.0,0.0,-0.0079443752765655,60.0,-1.9214497804641724,-0.0,-6.87094825480017e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,299.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.430588397663088e-05,300.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.93086359812878e-05,300.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,7.33490232960321e-05,299.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,9.93086359812878e-05,300.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,0.0004710774228442,290.4395446777344,294.1499938964844,287.4810485839844,286.4414367675781,287.4374389648437,287.3917236328125,290.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430233234766547e-09,0.0010048347758129,-0.0158983804285526,0.0,0.0,0.0,-0.008000555448234,60.0,-1.916106104850769,-0.0,-6.884221193104167e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,299.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.44914427236654e-05,300.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.950403909897432e-05,300.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,7.349334191530943e-05,299.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.950403909897432e-05,300.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0004720043216366,290.4378967285156,294.1499938964844,287.4979858398437,286.4677734375,287.4384155273437,287.4149780273437,290.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068180272355,6.661386997564023e-09,0.0010068112751469,-0.0165038742125034,0.0,0.0,0.0,-0.0081151481717824,60.0,-1.9063974618911743,-0.0,-6.911334793358037e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,299.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.44914427236654e-05,300.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.950403909897432e-05,300.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,7.349334191530943e-05,299.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.950403909897432e-05,300.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0004720043216366,290.4378967285156,294.1499938964844,287.4979858398437,286.4677734375,287.4384155273437,287.4149780273437,290.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068180272355,6.661386997564023e-09,0.0010068112751469,-0.0165038742125034,0.0,0.0,0.0,-0.0081151481717824,60.0,-1.9063974618911743,-0.0,-6.911334793358037e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,299.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.467373456573114e-05,300.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.969600068870932e-05,300.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,7.363512122537941e-05,299.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.969600068870932e-05,300.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0004729148931801,290.436279296875,294.1499938964844,287.5129699707031,286.4921569824219,287.4396667480469,287.4371643066406,290.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087600676342,6.8884711268424326e-09,0.0010087531991302,-0.0170986931771039,0.0,0.0,0.0,-0.0082277236506342,60.0,-1.8979746103286743,-0.0,-6.938022778513186e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,299.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.467373456573114e-05,300.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.969600068870932e-05,300.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,7.363512122537941e-05,299.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.969600068870932e-05,300.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0004729148931801,290.436279296875,294.1499938964844,287.5129699707031,286.4921569824219,287.4396667480469,287.4371643066406,290.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087600676342,6.8884711268424326e-09,0.0010087531991302,-0.0170986931771039,0.0,0.0,0.0,-0.0082277236506342,60.0,-1.8979746103286743,-0.0,-6.938022778513186e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,299.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,9.484204201726244e-05,300.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,9.987324301619084e-05,300.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,7.376603753073141e-05,299.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,9.987324301619084e-05,300.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,0.0004737556446343,290.43463134765625,294.1499938964844,287.52569580078125,286.514404296875,287.4411315917969,287.4578857421875,290.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105532128363,7.0981425182026214e-09,0.0010105461115017,-0.0176478847861289,0.0,0.0,0.0,-0.0083316676318645,60.0,-1.8907978534698489,-0.0,-6.962709875324435e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,299.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,9.484204201726244e-05,300.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,9.987324301619084e-05,300.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,7.376603753073141e-05,299.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,9.987324301619084e-05,300.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,0.0004737556446343,290.43463134765625,294.1499938964844,287.52569580078125,286.514404296875,287.4411315917969,287.4578857421875,290.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105532128363,7.0981425182026214e-09,0.0010105461115017,-0.0176478847861289,0.0,0.0,0.0,-0.0083316676318645,60.0,-1.8907978534698489,-0.0,-6.962709875324435e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,299.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,9.498486906522884e-05,300.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.000100023644336,300.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,7.387711957562715e-05,299.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,0.000100023644336,300.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,0.0004744690959341,290.4329833984375,294.1499938964844,287.5360107421875,286.5342712402344,287.4427795410156,287.4767150878906,290.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120748775079,7.276057090166432e-09,0.0010120675433427,-0.0181138832122087,0.0,0.0,0.0,-0.0084198676049709,60.0,-1.8848233222961424,-0.0,-6.983692202311431e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,299.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,9.498486906522884e-05,300.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.000100023644336,300.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,7.387711957562715e-05,299.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,0.000100023644336,300.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,0.0004744690959341,290.4329833984375,294.1499938964844,287.5360107421875,286.5342712402344,287.4427795410156,287.4767150878906,290.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120748775079,7.276057090166432e-09,0.0010120675433427,-0.0181138832122087,0.0,0.0,0.0,-0.0084198676049709,60.0,-1.8848233222961424,-0.0,-6.983692202311431e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,299.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,9.504426270723344e-05,300.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0001000861884676,300.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,7.39233146305196e-05,299.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0001000861884676,300.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0004747657803818,290.43218994140625,294.1499938964844,287.5401611328125,286.54327392578125,287.4436340332031,287.4852600097656,290.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127075947821,7.350040576170613e-09,0.0010127002606168,-0.0183076597750186,0.0,0.0,0.0,-0.0084565449506044,60.0,-1.88228726387024,-0.0,-6.99242690416213e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,299.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,9.509240044280888e-05,300.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001001368800643,300.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,7.396075670840219e-05,299.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001001368800643,300.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.000475006236229,290.4313659667969,294.1499938964844,287.54364013671875,286.55157470703125,287.4445495605469,287.4931945800781,290.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132204042747,7.410003277641408e-09,0.0010132130701094,-0.0184647105634212,0.0,0.0,0.0,-0.008486270904541,60.0,-1.8800244331359863,-0.0,-6.999510304694925e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,299.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,9.515271813143043e-05,300.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,0.0001002003918983,300.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,7.400766480714083e-05,299.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,0.0001002003918983,300.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,0.0004753075190819,290.4297180175781,294.1499938964844,287.5483703613281,286.5660705566406,287.4463806152344,287.5072021484375,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138630168512,7.485115638417028e-09,0.0010138554498553,-0.0186614394187927,0.0,0.0,0.0,-0.0085235079750418,60.0,-1.87628436088562,-0.0,-7.008387825635509e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,299.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,9.515271813143043e-05,300.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,0.0001002003918983,300.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,7.400766480714083e-05,299.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,0.0001002003918983,300.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,0.0004753075190819,290.4297180175781,294.1499938964844,287.5483703613281,286.5660705566406,287.4463806152344,287.5072021484375,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138630168512,7.485115638417028e-09,0.0010138554498553,-0.0186614394187927,0.0,0.0,0.0,-0.0085235079750418,60.0,-1.87628436088562,-0.0,-7.008387825635509e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,299.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,9.516276622889563e-05,300.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,0.0001002109711407,300.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,7.401547918561846e-05,299.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,0.0001002109711407,300.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,0.0004753576940856,290.4281005859375,294.1499938964844,287.54998779296875,286.5775451660156,287.4482116699219,287.5183410644531,290.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139698861166,7.497601650641172e-09,0.0010139623191207,-0.0186941437423229,0.0,0.0,0.0,-0.0085296994075179,60.0,-1.8736721277236936,-0.0,-7.00986433344042e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,299.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,9.516276622889563e-05,300.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,0.0001002109711407,300.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,7.401547918561846e-05,299.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,0.0001002109711407,300.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,0.0004753576940856,290.4281005859375,294.1499938964844,287.54998779296875,286.5775451660156,287.4482116699219,287.5183410644531,290.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139698861166,7.497601650641172e-09,0.0010139623191207,-0.0186941437423229,0.0,0.0,0.0,-0.0085296994075179,60.0,-1.8736721277236936,-0.0,-7.00986433344042e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,299.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,9.512228280073032e-05,300.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,0.0001001683413051,300.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,7.398399611702189e-05,299.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001001683413051,300.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0004751554806716,290.42645263671875,294.1499938964844,287.54998779296875,286.5874328613281,287.4500427246094,287.526611328125,290.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135384509339,7.447130023763293e-09,0.0010135310003533,-0.018561951816082,0.0,0.0,0.0,-0.0085046784952282,60.0,-1.8717820644378664,-0.0,-7.003897195545505e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,299.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,9.512228280073032e-05,300.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,0.0001001683413051,300.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,7.398399611702189e-05,299.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001001683413051,300.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0004751554806716,290.42645263671875,294.1499938964844,287.54998779296875,286.5874328613281,287.4500427246094,287.526611328125,290.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135384509339,7.447130023763293e-09,0.0010135310003533,-0.018561951816082,0.0,0.0,0.0,-0.0085046784952282,60.0,-1.8717820644378664,-0.0,-7.003897195545505e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,299.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,9.504205809207632e-05,300.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0001000838601612,300.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,7.392159750452265e-05,299.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0001000838601612,300.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0004747547500301,290.4248352050781,294.1499938964844,287.54998779296875,286.5973205566406,287.4518127441406,287.5323181152344,290.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126834968104,7.347144670433181e-09,0.0010126760462298,-0.018300075083971,0.0,0.0,0.0,-0.0084551125764846,60.0,-1.869478821754456,-0.0,-6.992084422563495e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,299.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,9.504205809207632e-05,300.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0001000838601612,300.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,7.392159750452265e-05,299.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0001000838601612,300.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0004747547500301,290.4248352050781,294.1499938964844,287.54998779296875,286.5973205566406,287.4518127441406,287.5323181152344,290.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126834968104,7.347144670433181e-09,0.0010126760462298,-0.018300075083971,0.0,0.0,0.0,-0.0084551125764846,60.0,-1.869478821754456,-0.0,-6.992084422563495e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,299.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,9.498787403572352e-05,300.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001000268021016,300.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,7.38794551580213e-05,299.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001000268021016,300.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0004744840844068,290.42401123046875,294.1499938964844,287.54998779296875,286.6022644042969,287.45269775390625,287.53448486328125,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121058439835,7.279623570610738e-09,0.0010120986262336,-0.0181232243776321,0.0,0.0,0.0,-0.0084216380491852,60.0,-1.868082046508789,-0.0,-6.984112843611001e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,299.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,9.492979006608948e-05,300.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,9.996564040193334e-05,300.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,7.383427873719484e-05,299.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,9.996564040193334e-05,300.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.000474193948321,290.4231872558594,294.1499938964844,287.54998779296875,286.6072082519531,287.4535827636719,287.5364990234375,290.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114873293787,7.207239249851227e-09,0.001011480228044,-0.0179336350411176,0.0,0.0,0.0,-0.008385756984353,60.0,-1.866610646247864,-0.0,-6.975572119927166e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,299.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.479250729782508e-05,300.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.982108167605476e-05,300.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,7.372751133516431e-05,299.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.982108167605476e-05,300.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0004735082038678,290.42156982421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4552917480469,287.5396423339844,290.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100241051986,7.036170313057255e-09,0.0010100171202793,-0.0174855608493089,0.0,0.0,0.0,-0.008300949819386,60.0,-1.8632174730300903,-0.0,-6.955408338171766e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,299.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.479250729782508e-05,300.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.982108167605476e-05,300.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,7.372751133516431e-05,299.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.982108167605476e-05,300.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0004735082038678,290.42156982421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4552917480469,287.5396423339844,290.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100241051986,7.036170313057255e-09,0.0010100171202793,-0.0174855608493089,0.0,0.0,0.0,-0.008300949819386,60.0,-1.8632174730300903,-0.0,-6.955408338171766e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,299.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.463913011131808e-05,300.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.965956269297747e-05,300.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,7.360821473412216e-05,299.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,9.965956269297747e-05,300.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,0.0004727420746348,290.4199523925781,294.1499938964844,287.54998779296875,286.626953125,287.4569702148437,287.5419921875,290.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083897504955,6.845044087100405e-09,0.0010083828819915,-0.0169849433004856,0.0,0.0,0.0,-0.0082062007859349,60.0,-1.859439849853516,-0.0,-6.932914686785807e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,299.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.463913011131808e-05,300.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.965956269297747e-05,300.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,7.360821473412216e-05,299.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,9.965956269297747e-05,300.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,0.0004727420746348,290.4199523925781,294.1499938964844,287.54998779296875,286.626953125,287.4569702148437,287.5419921875,290.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083897504955,6.845044087100405e-09,0.0010083828819915,-0.0169849433004856,0.0,0.0,0.0,-0.0082062007859349,60.0,-1.859439849853516,-0.0,-6.932914686785807e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,299.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.447803313378245e-05,300.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.94899164652452e-05,300.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,7.34829154680483e-05,299.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.94899164652452e-05,300.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,0.0004719373537227,290.4183654785156,294.1499938964844,287.54998779296875,286.6368408203125,287.4586181640625,287.54376220703125,290.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066729737445,6.644299777036622e-09,0.0010066663380712,-0.0164591167122125,0.0,0.0,0.0,-0.0081066824495792,60.0,-1.8554316759109497,-0.0,-6.909328931214986e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,299.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.447803313378245e-05,300.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.94899164652452e-05,300.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,7.34829154680483e-05,299.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.94899164652452e-05,300.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,0.0004719373537227,290.4183654785156,294.1499938964844,287.54998779296875,286.6368408203125,287.4586181640625,287.54376220703125,290.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066729737445,6.644299777036622e-09,0.0010066663380712,-0.0164591167122125,0.0,0.0,0.0,-0.0081066824495792,60.0,-1.8554316759109497,-0.0,-6.909328931214986e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
