time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370380,299.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.431695070816204e-05,300.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.932028478942811e-05,300.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,7.335762347793207e-05,299.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.932028478942811e-05,300.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,0.0004711326910182,290.416748046875,294.1499938964844,287.54998779296875,286.6466979980469,287.4602355957031,287.54510498046875,290.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049563134089,6.443571454184393e-09,0.0010049497941508,-0.0159333180636167,0.0,0.0,0.0,-0.0080071734264492,60.0,-1.8513474464416504,-0.0,-6.88578438712284e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,299.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.431695070816204e-05,300.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.932028478942811e-05,300.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,7.335762347793207e-05,299.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.932028478942811e-05,300.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,0.0004711326910182,290.416748046875,294.1499938964844,287.54998779296875,286.6466979980469,287.4602355957031,287.54510498046875,290.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049563134089,6.443571454184393e-09,0.0010049497941508,-0.0159333180636167,0.0,0.0,0.0,-0.0080071734264492,60.0,-1.8513474464416504,-0.0,-6.88578438712284e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,299.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.423973097000272e-05,300.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.923897596308962e-05,300.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,7.32975677237846e-05,299.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.923897596308962e-05,300.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0004707469779532,290.4159545898437,294.1499938964844,287.54998779296875,286.6516418457031,287.4610290527344,287.5456237792969,290.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041336063295,6.347353753710649e-09,0.0010041272034868,-0.0156812760978937,0.0,0.0,0.0,-0.0079594748094677,60.0,-1.849335670471192,-0.0,-6.874513047705477e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,299.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.416468674317002e-05,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.915995178744196e-05,300.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,7.323919999180362e-05,299.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.915995178744196e-05,300.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0004703721206169,290.4151611328125,294.1499938964844,287.54998779296875,286.6565856933594,287.4617919921875,287.54608154296875,290.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033338330686,6.253838780168053e-09,0.0010033275466412,-0.0154363103210926,0.0,0.0,0.0,-0.007913114503026,60.0,-1.847354292869568,-0.0,-6.863566426318357e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,299.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.402562864124776e-05,300.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.90135085885413e-05,300.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,7.313104288186878e-05,299.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.90135085885413e-05,300.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0004696774703916,290.4135437011719,294.1499938964844,287.54998779296875,286.6664428710937,287.4633483886719,287.5469055175781,290.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018515167757,6.080553394127719e-09,0.001001845463179,-0.0149823781102895,0.0,0.0,0.0,-0.0078272083774209,60.0,-1.8435572385787964,-0.0,-6.84330672129363e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,299.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.402562864124776e-05,300.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.90135085885413e-05,300.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,7.313104288186878e-05,299.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.90135085885413e-05,300.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0004696774703916,290.4135437011719,294.1499938964844,287.54998779296875,286.6664428710937,287.4633483886719,287.5469055175781,290.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018515167757,6.080553394127719e-09,0.001001845463179,-0.0149823781102895,0.0,0.0,0.0,-0.0078272083774209,60.0,-1.8435572385787964,-0.0,-6.84330672129363e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,299.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,9.390537888975814e-05,300.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,9.888688509818166e-05,300.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,7.303751772269607e-05,299.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,9.888688509818166e-05,300.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0004690768255386,290.4119567871094,294.1499938964844,287.54998779296875,286.6763000488281,287.4648742675781,287.5475158691406,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005700169131,5.9307123656537905e-09,0.0010005640797317,-0.0145898507907986,0.0,0.0,0.0,-0.0077529251575469,60.0,-1.8400753736495967,-0.0,-6.825811027511008e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,299.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,9.390537888975814e-05,300.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,9.888688509818166e-05,300.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,7.303751772269607e-05,299.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,9.888688509818166e-05,300.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0004690768255386,290.4119567871094,294.1499938964844,287.54998779296875,286.6763000488281,287.4648742675781,287.5475158691406,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005700169131,5.9307123656537905e-09,0.0010005640797317,-0.0145898507907986,0.0,0.0,0.0,-0.0077529251575469,60.0,-1.8400753736495967,-0.0,-6.825811027511008e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,299.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,9.380695701111108e-05,300.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,9.878324635792524e-05,300.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,7.296096737263724e-05,299.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,9.878324635792524e-05,300.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,0.0004685852036345,290.4103698730469,294.1499938964844,287.54998779296875,286.6861572265625,287.46636962890625,287.5480041503906,290.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995211148634,5.80806158723135e-09,0.0009995152940973,-0.0142685482278466,0.0,0.0,0.0,-0.007692121900618,60.0,-1.8369852304458616,-0.0,-6.811507802240159e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,299.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,9.380695701111108e-05,300.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,9.878324635792524e-05,300.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,7.296096737263724e-05,299.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,9.878324635792524e-05,300.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,0.0004685852036345,290.4103698730469,294.1499938964844,287.54998779296875,286.6861572265625,287.46636962890625,287.5480041503906,290.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995211148634,5.80806158723135e-09,0.0009995152940973,-0.0142685482278466,0.0,0.0,0.0,-0.007692121900618,60.0,-1.8369852304458616,-0.0,-6.811507802240159e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,299.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,9.373208740726112e-05,300.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,9.870440408121794e-05,300.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,7.290273788385093e-05,299.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,9.870440408121794e-05,300.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0004682111903093,290.4087829589844,294.1499938964844,287.54998779296875,286.6960144042969,287.4678649902344,287.54840087890625,290.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987230878323,5.714754891528173e-09,0.0009987172670662,-0.014024113304913,0.0,0.0,0.0,-0.007645864970982,60.0,-1.8343391418457031,-0.0,-6.800635787840292e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,299.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,9.373208740726112e-05,300.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,9.870440408121794e-05,300.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,7.290273788385093e-05,299.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,9.870440408121794e-05,300.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0004682111903093,290.4087829589844,294.1499938964844,287.54998779296875,286.6960144042969,287.4678649902344,287.54840087890625,290.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987230878323,5.714754891528173e-09,0.0009987172670662,-0.014024113304913,0.0,0.0,0.0,-0.007645864970982,60.0,-1.8343391418457031,-0.0,-6.800635787840292e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,299.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,9.370342741021886e-05,300.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,9.86742161330767e-05,300.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,7.288044434972107e-05,299.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,9.86742161330767e-05,300.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0004680680285673,290.4079895019531,294.1499938964844,287.54998779296875,286.700927734375,287.46856689453125,287.5485534667969,290.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984176140278,5.6790279145957365e-09,0.000998411909677,-0.0139305191114544,0.0,0.0,0.0,-0.0076281544752418,60.0,-1.833186388015747,-0.0,-6.796475560122417e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,299.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,9.36806172830984e-05,300.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,9.865020547294988e-05,300.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,7.28627055650577e-05,299.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,9.865020547294988e-05,300.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0004679540870711,290.4071960449219,294.1499938964844,287.54998779296875,286.7058410644531,287.46929931640625,287.5487060546875,290.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981744224205,5.6506004320056036e-09,0.0009981688344851,-0.0138560468330979,0.0,0.0,0.0,-0.0076140612363815,60.0,-1.8321499824523928,-0.0,-6.793165852059246e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,299.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.365105506731196e-05,300.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.86190716503188e-05,300.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,7.283971353899688e-05,299.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.86190716503188e-05,300.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,0.0004678064142353,290.4056091308594,294.1499938964844,287.54998779296875,286.7156982421875,287.470703125,287.5489501953125,290.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978590533137,5.6137405834988385e-09,0.0009978533489629,-0.013759484514594,0.0,0.0,0.0,-0.0075957872904837,60.0,-1.830402135848999,-0.0,-6.788876305563464e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,299.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.365105506731196e-05,300.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.86190716503188e-05,300.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,7.283971353899688e-05,299.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.86190716503188e-05,300.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,0.0004678064142353,290.4056091308594,294.1499938964844,287.54998779296875,286.7156982421875,287.470703125,287.5489501953125,290.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978590533137,5.6137405834988385e-09,0.0009978533489629,-0.013759484514594,0.0,0.0,0.0,-0.0075957872904837,60.0,-1.830402135848999,-0.0,-6.788876305563464e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,299.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.364076686324552e-05,300.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,9.860823047347368e-05,300.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,7.283170270966366e-05,299.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.860823047347368e-05,300.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0004677550168707,290.4040222167969,294.1499938964844,287.54998779296875,286.7255249023437,287.4721069335937,287.5491638183594,290.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977490408346,5.600892638568666e-09,0.0009977434528991,-0.0137258255854249,0.0,0.0,0.0,-0.0075894175097346,60.0,-1.829061508178711,-0.0,-6.787381323647423e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,299.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.364076686324552e-05,300.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,9.860823047347368e-05,300.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,7.283170270966366e-05,299.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.860823047347368e-05,300.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0004677550168707,290.4040222167969,294.1499938964844,287.54998779296875,286.7255249023437,287.4721069335937,287.5491638183594,290.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977490408346,5.600892638568666e-09,0.0009977434528991,-0.0137258255854249,0.0,0.0,0.0,-0.0075894175097346,60.0,-1.829061508178711,-0.0,-6.787381323647423e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,299.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.364256402477622e-05,300.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.861012949841096e-05,300.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,7.28331069694832e-05,299.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.861012949841096e-05,300.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0004677639808505,290.4024658203125,294.1499938964844,287.54998779296875,286.7353820800781,287.4734802246094,287.54931640625,290.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997768016532,5.603108643725818e-09,0.0009977623121812,-0.013731631450355,0.0,0.0,0.0,-0.0075905160047113,60.0,-1.8280236721038816,-0.0,-6.787639250660504e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,299.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.364256402477622e-05,300.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.861012949841096e-05,300.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,7.28331069694832e-05,299.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.861012949841096e-05,300.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0004677639808505,290.4024658203125,294.1499938964844,287.54998779296875,286.7353820800781,287.4734802246094,287.54931640625,290.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997768016532,5.603108643725818e-09,0.0009977623121812,-0.013731631450355,0.0,0.0,0.0,-0.0075905160047113,60.0,-1.8280236721038816,-0.0,-6.787639250660504e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,299.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,9.364756988361478e-05,300.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,9.861540456768124e-05,300.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,7.283699960680678e-05,299.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,9.861540456768124e-05,300.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0004677890101447,290.40087890625,294.1499938964844,287.54998779296875,286.7452087402344,287.4748229980469,287.5494384765625,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978212183341,5.609325448574509e-09,0.0009978156303986,-0.0137479184195399,0.0,0.0,0.0,-0.0075935986824333,60.0,-1.82712984085083,-0.0,-6.788362583165508e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,299.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,9.364756988361478e-05,300.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,9.861540456768124e-05,300.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,7.283699960680678e-05,299.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,9.861540456768124e-05,300.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0004677890101447,290.40087890625,294.1499938964844,287.54998779296875,286.7452087402344,287.4748229980469,287.5494384765625,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978212183341,5.609325448574509e-09,0.0009978156303986,-0.0137479184195399,0.0,0.0,0.0,-0.0075935986824333,60.0,-1.82712984085083,-0.0,-6.788362583165508e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,299.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,9.364959987578914e-05,300.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,9.86175364232622e-05,300.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,7.283857848960906e-05,299.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,9.86175364232622e-05,300.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,0.0004677991382777,290.40008544921875,294.1499938964844,287.54998779296875,286.7501220703125,287.4754638671875,287.54949951171875,290.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978426387533,5.611837217145421e-09,0.0009978370508179,-0.0137544982135295,0.0,0.0,0.0,-0.0075948433950543,60.0,-1.8267019987106323,-0.0,-6.788654616229908e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,299.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,9.365077130496502e-05,300.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,9.8618766060099e-05,300.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,7.283948798431084e-05,299.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,9.8618766060099e-05,300.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0004678049881476,290.3993225097656,294.1499938964844,287.54998779296875,286.7550354003906,287.47613525390625,287.5495300292969,290.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978548623621,5.613282283434273e-09,0.0009978492744266,-0.0137582840397953,0.0,0.0,0.0,-0.0075955591164529,60.0,-1.8262670040130613,-0.0,-6.78882301485828e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,299.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.36486612772569e-05,300.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.86165541689843e-05,300.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,7.283785089384764e-05,299.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.86165541689843e-05,300.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.000467794452561,290.3977355957031,294.1499938964844,287.54998779296875,286.7648620605469,287.4774169921875,287.54962158203125,290.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978326270356,5.610635511743567e-09,0.0009978270391002,-0.0137513494119048,0.0,0.0,0.0,-0.0075942487455904,60.0,-1.825343489646912,-0.0,-6.788514639310962e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,299.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.36486612772569e-05,300.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.86165541689843e-05,300.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,7.283785089384764e-05,299.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.86165541689843e-05,300.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.000467794452561,290.3977355957031,294.1499938964844,287.54998779296875,286.7648620605469,287.4774169921875,287.54962158203125,290.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978326270356,5.610635511743567e-09,0.0009978270391002,-0.0137513494119048,0.0,0.0,0.0,-0.0075942487455904,60.0,-1.825343489646912,-0.0,-6.788514639310962e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,299.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.363940625917166e-05,300.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.860680438578127e-05,300.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,7.28306476958096e-05,299.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.860680438578127e-05,300.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,0.0004677482356783,290.39617919921875,294.1499938964844,287.54998779296875,286.7746887207031,287.47869873046875,287.5496826171875,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977337904274,5.599078534146429e-09,0.0009977282024919,-0.0137210739776492,0.0,0.0,0.0,-0.0075885197147727,60.0,-1.824308156967163,-0.0,-6.787170292454904e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,299.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.363940625917166e-05,300.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.860680438578127e-05,300.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,7.28306476958096e-05,299.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.860680438578127e-05,300.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,0.0004677482356783,290.39617919921875,294.1499938964844,287.54998779296875,286.7746887207031,287.47869873046875,287.5496826171875,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977337904274,5.599078534146429e-09,0.0009977282024919,-0.0137210739776492,0.0,0.0,0.0,-0.0075885197147727,60.0,-1.824308156967163,-0.0,-6.787170292454904e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,299.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.362332639284432e-05,300.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.858987323241308e-05,300.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,7.281814032467082e-05,299.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.858987323241308e-05,300.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0004676679091062,290.39459228515625,294.1499938964844,287.54998779296875,286.7845153808594,287.4799499511719,287.5497436523437,290.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975623106583,5.57902213316197e-09,0.0009975567227229,-0.0136685306206345,0.0,0.0,0.0,-0.0075785769149661,60.0,-1.8231494426727293,-0.0,-6.784836870110666e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,299.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.362332639284432e-05,300.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.858987323241308e-05,300.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,7.281814032467082e-05,299.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.858987323241308e-05,300.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0004676679091062,290.39459228515625,294.1499938964844,287.54998779296875,286.7845153808594,287.4799499511719,287.5497436523437,290.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975623106583,5.57902213316197e-09,0.0009975567227229,-0.0136685306206345,0.0,0.0,0.0,-0.0075785769149661,60.0,-1.8231494426727293,-0.0,-6.784836870110666e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,299.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.360088006360456e-05,300.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.85662336461246e-05,300.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,7.28006853023544e-05,299.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.85662336461246e-05,300.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,0.0004675557720474,290.3930358886719,294.1499938964844,287.54998779296875,286.7943420410156,287.4811706542969,287.5498046875,290.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973229607567,5.5510294139082825e-09,0.0009973173728212,-0.0135951964184641,0.0,0.0,0.0,-0.007564699742943,60.0,-1.8218690156936648,-0.0,-6.781580452752678e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,299.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.360088006360456e-05,300.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.85662336461246e-05,300.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,7.28006853023544e-05,299.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.85662336461246e-05,300.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,0.0004675557720474,290.3930358886719,294.1499938964844,287.54998779296875,286.7943420410156,287.4811706542969,287.5498046875,290.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973229607567,5.5510294139082825e-09,0.0009973173728212,-0.0135951964184641,0.0,0.0,0.0,-0.007564699742943,60.0,-1.8218690156936648,-0.0,-6.781580452752678e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,299.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,9.358799434266984e-05,300.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,9.855266398517416e-05,300.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,7.279065903276205e-05,299.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,9.855266398517416e-05,300.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,0.0004674913943745,290.39227294921875,294.1499938964844,287.54998779296875,286.7992553710937,287.4817810058594,287.5498046875,290.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.534962710385116e-09,0.0009971798863261,-0.013553106226027,0.0,0.0,0.0,-0.0075567346066236,60.0,-1.8211976289749143,-0.0,-6.77971172535763e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,299.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,9.357323142467068e-05,300.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,9.853712253971024e-05,300.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,7.277917757164687e-05,299.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,9.853712253971024e-05,300.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0004674176743719,290.3914794921875,294.1499938964844,287.54998779296875,286.8041687011719,287.4823608398437,287.5498352050781,290.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970279643312,5.5165627621533986e-09,0.0009970223763957,-0.0135049037635326,0.0,0.0,0.0,-0.0075476123020052,60.0,-1.820488691329956,-0.0,-6.777572281180255e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,299.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.35407733777538e-05,300.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.850294009083882e-05,300.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,7.275393727468327e-05,299.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.850294009083882e-05,300.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0004672555369324,290.3899230957031,294.1499938964844,287.54998779296875,286.81396484375,287.4835510253906,287.54986572265625,290.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966822108253,5.476097797441071e-09,0.0009966767393052,-0.0133988941088318,0.0,0.0,0.0,-0.0075275530107319,60.0,-1.8190025091171265,-0.0,-6.772868488269523e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,299.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.35407733777538e-05,300.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.850294009083882e-05,300.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,7.275393727468327e-05,299.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.850294009083882e-05,300.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0004672555369324,290.3899230957031,294.1499938964844,287.54998779296875,286.81396484375,287.4835510253906,287.54986572265625,290.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966822108253,5.476097797441071e-09,0.0009966767393052,-0.0133988941088318,0.0,0.0,0.0,-0.0075275530107319,60.0,-1.8190025091171265,-0.0,-6.772868488269523e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,299.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,9.350542677566408e-05,300.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,9.846571629168466e-05,300.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,7.272644143085927e-05,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,9.846571629168466e-05,300.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0004670789930969,290.38836669921875,294.1499938964844,287.54998779296875,286.82379150390625,287.4847106933594,287.5498962402344,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963053744286,5.432041483288685e-09,0.0009963000193238,-0.0132834762334823,0.0,0.0,0.0,-0.0075057125650346,60.0,-1.817449688911438,-0.0,-6.767748317315636e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,299.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,9.350542677566408e-05,300.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,9.846571629168466e-05,300.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,7.272644143085927e-05,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,9.846571629168466e-05,300.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0004670789930969,290.38836669921875,294.1499938964844,287.54998779296875,286.82379150390625,287.4847106933594,287.5498962402344,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963053744286,5.432041483288685e-09,0.0009963000193238,-0.0132834762334823,0.0,0.0,0.0,-0.0075057125650346,60.0,-1.817449688911438,-0.0,-6.767748317315636e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,299.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,9.34683412197046e-05,300.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,9.842665895121172e-05,300.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,7.269759953487664e-05,299.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,9.842665895121172e-05,300.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.0004668937181122,290.3868103027344,294.1499938964844,287.54998779296875,286.8335876464844,287.4858703613281,287.5498962402344,290.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959100279957,5.385808243829615e-09,0.0009959045564755,-0.0131623558700084,0.0,0.0,0.0,-0.0074827927164733,60.0,-1.815852761268616,-0.0,-6.762378035318761e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
