time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372720,299.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,9.34683412197046e-05,300.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,9.842665895121172e-05,300.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,7.269759953487664e-05,299.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,9.842665895121172e-05,300.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.0004668937181122,290.3868103027344,294.1499938964844,287.54998779296875,286.8335876464844,287.4858703613281,287.5498962402344,290.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959100279957,5.385808243829615e-09,0.0009959045564755,-0.0131623558700084,0.0,0.0,0.0,-0.0074827927164733,60.0,-1.815852761268616,-0.0,-6.762378035318761e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,299.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,9.343093552161008e-05,300.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,9.838727419264616e-05,300.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,7.266851025633514e-05,299.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,9.838727419264616e-05,300.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,0.0004667068715207,290.38525390625,294.1499938964844,287.54998779296875,286.8433837890625,287.4869689941406,287.5499267578125,290.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189534936395e-09,0.0009955058339983,-0.0130402231588959,0.0,0.0,0.0,-0.0074596810154616,60.0,-1.8142372369766235,-0.0,-6.756965120757742e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,299.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,9.343093552161008e-05,300.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,9.838727419264616e-05,300.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,7.266851025633514e-05,299.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,9.838727419264616e-05,300.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,0.0004667068715207,290.38525390625,294.1499938964844,287.54998779296875,286.8433837890625,287.4869689941406,287.5499267578125,290.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189534936395e-09,0.0009955058339983,-0.0130402231588959,0.0,0.0,0.0,-0.0074596810154616,60.0,-1.8142372369766235,-0.0,-6.756965120757742e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,299.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,9.341260010842234e-05,300.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,9.83679638011381e-05,300.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,7.265424210345373e-05,299.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,9.83679638011381e-05,300.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0004666152526624,290.3844909667969,294.1499938964844,287.54998779296875,286.8482971191406,287.4875183105469,287.5499267578125,290.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953156113624,5.316327822413314e-09,0.0009953103726729,-0.012980330735445,0.0,0.0,0.0,-0.0074483477510511,60.0,-1.81343162059784,-0.0,-6.754311243639678e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,299.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,9.339449752587824e-05,300.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,9.834890079218894e-05,300.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,7.264016312547028e-05,299.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,9.834890079218894e-05,300.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,0.000466524856165,290.3836975097656,294.1499938964844,287.54998779296875,286.8531799316406,287.4880676269531,287.5499267578125,290.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951228275895,5.293764537839252e-09,0.0009951174724847,-0.012921217828989,0.0,0.0,0.0,-0.00743716256693,60.0,-1.8126296997070312,-0.0,-6.751692183115665e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,299.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,9.33593764784746e-05,300.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,9.831192437559366e-05,300.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,7.261284918058664e-05,299.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,9.831192437559366e-05,300.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.000466349418275,290.38214111328125,294.1499938964844,287.54998779296875,286.86297607421875,287.4891662597656,287.5499572753906,290.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947483194991,5.2499919966919614e-09,0.0009947430808097,-0.0128065422177314,0.0,0.0,0.0,-0.0074154618196189,60.0,-1.81104063987732,-0.0,-6.746613223640452e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,299.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,9.33593764784746e-05,300.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,9.831192437559366e-05,300.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,7.261284918058664e-05,299.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,9.831192437559366e-05,300.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.000466349418275,290.38214111328125,294.1499938964844,287.54998779296875,286.86297607421875,287.4891662597656,287.5499572753906,290.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947483194991,5.2499919966919614e-09,0.0009947430808097,-0.0128065422177314,0.0,0.0,0.0,-0.0074154618196189,60.0,-1.81104063987732,-0.0,-6.746613223640452e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,299.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,9.332795161753892e-05,300.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,9.827882604440674e-05,300.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,7.25884092389606e-05,299.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,9.827882604440674e-05,300.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0004661924613174,290.380615234375,294.1499938964844,287.54998779296875,286.8727722167969,287.4902038574219,287.5499572753906,290.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944132762029,5.210817111134247e-09,0.0009944080375134,-0.0127039104700088,0.0,0.0,0.0,-0.0073960414156317,60.0,-1.8095076084136963,-0.0,-6.742070013388003e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,299.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,9.332795161753892e-05,300.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,9.827882604440674e-05,300.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,7.25884092389606e-05,299.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,9.827882604440674e-05,300.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0004661924613174,290.380615234375,294.1499938964844,287.54998779296875,286.8727722167969,287.4902038574219,287.5499572753906,290.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944132762029,5.210817111134247e-09,0.0009944080375134,-0.0127039104700088,0.0,0.0,0.0,-0.0073960414156317,60.0,-1.8095076084136963,-0.0,-6.742070013388003e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,299.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.329913154942916e-05,300.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.824847802519798e-05,300.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,7.25659920135513e-05,299.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.824847802519798e-05,300.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,0.0004660484846681,290.3790588378906,294.1499938964844,287.54998779296875,286.8822326660156,287.49127197265625,287.5499572753906,290.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174889849968167e-09,0.0009941008174791,-0.0126097863540053,0.0,0.0,0.0,-0.0073782303370535,60.0,-1.808026432991028,-0.0,-6.73790410132824e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,299.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.329913154942916e-05,300.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.824847802519798e-05,300.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,7.25659920135513e-05,299.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.824847802519798e-05,300.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,0.0004660484846681,290.3790588378906,294.1499938964844,287.54998779296875,286.8822326660156,287.49127197265625,287.5499572753906,290.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174889849968167e-09,0.0009941008174791,-0.0126097863540053,0.0,0.0,0.0,-0.0073782303370535,60.0,-1.808026432991028,-0.0,-6.73790410132824e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,299.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,9.327201405540107e-05,300.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,9.821991989156233e-05,300.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,7.254489901242778e-05,299.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,9.821991989156233e-05,300.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0004659130063373,290.3775329589844,294.1499938964844,287.54998779296875,286.8910522460937,287.4922790527344,287.5499572753906,290.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.1410800061546524e-09,0.000993811758235,-0.0125212101265788,0.0,0.0,0.0,-0.0073614693246781,60.0,-1.806582808494568,-0.0,-6.733984747597789e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,299.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,9.327201405540107e-05,300.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,9.821991989156233e-05,300.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,7.254489901242778e-05,299.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,9.821991989156233e-05,300.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0004659130063373,290.3775329589844,294.1499938964844,287.54998779296875,286.8910522460937,287.4922790527344,287.5499572753906,290.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.1410800061546524e-09,0.000993811758235,-0.0125212101265788,0.0,0.0,0.0,-0.0073614693246781,60.0,-1.806582808494568,-0.0,-6.733984747597789e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,299.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,9.325907740276308e-05,300.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,9.820629929890856e-05,300.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,7.253483636304736e-05,299.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,9.820629929890856e-05,300.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,0.0004658483958337,290.37677001953125,294.1499938964844,287.54998779296875,286.89520263671875,287.4927978515625,287.54998779296875,290.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936789283528,5.124956459212626e-09,0.0009936738060787,-0.0124789681285619,0.0,0.0,0.0,-0.0073534762486815,60.0,-1.805876612663269,-0.0,-6.732116730745474e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,299.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,9.324648999609052e-05,300.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,9.819304250413552e-05,300.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,7.252505020005628e-05,299.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,9.819304250413552e-05,300.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,0.0004657855315599,290.3759765625,294.1499938964844,287.54998779296875,286.8992004394531,287.4932861328125,287.54998779296875,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935447014868,5.109260126090476e-09,0.0009935395792126,-0.0124378455802798,0.0,0.0,0.0,-0.0073456945829093,60.0,-1.805177927017212,-0.0,-6.730297741341928e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,299.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,9.322242840426044e-05,300.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,9.816770761972292e-05,300.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,7.25063364370726e-05,299.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,9.816770761972292e-05,300.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,0.0004656653327401,290.3744506835937,294.1499938964844,287.54998779296875,286.9066772460937,287.4942932128906,287.54998779296875,290.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932881221175,5.079265008589573e-09,0.0009932831162586,-0.0123592633754014,0.0,0.0,0.0,-0.0073308246210217,60.0,-1.8038018941879272,-0.0,-6.726822476821327e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,299.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,9.322242840426044e-05,300.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,9.816770761972292e-05,300.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,7.25063364370726e-05,299.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,9.816770761972292e-05,300.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,0.0004656653327401,290.3744506835937,294.1499938964844,287.54998779296875,286.9066772460937,287.4942932128906,287.54998779296875,290.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932881221175,5.079265008589573e-09,0.0009932831162586,-0.0123592633754014,0.0,0.0,0.0,-0.0073308246210217,60.0,-1.8038018941879272,-0.0,-6.726822476821327e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,299.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,9.319997479906306e-05,300.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,9.814406075747684e-05,300.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,7.248886686284095e-05,299.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,9.814406075747684e-05,300.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0004655531665775,290.3729248046875,294.1499938964844,287.54998779296875,286.9135437011719,287.4952697753906,287.54998779296875,290.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930487722158,5.051270512979045e-09,0.000993043766357,-0.0122859207913279,0.0,0.0,0.0,-0.0073169465176761,60.0,-1.802458643913269,-0.0,-6.723580270318052e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,299.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,9.319997479906306e-05,300.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,9.814406075747684e-05,300.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,7.248886686284095e-05,299.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,9.814406075747684e-05,300.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0004655531665775,290.3729248046875,294.1499938964844,287.54998779296875,286.9135437011719,287.4952697753906,287.54998779296875,290.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930487722158,5.051270512979045e-09,0.000993043766357,-0.0122859207913279,0.0,0.0,0.0,-0.0073169465176761,60.0,-1.802458643913269,-0.0,-6.723580270318052e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,299.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,9.318894444731995e-05,300.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,9.81324483291246e-05,300.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,7.248028850881383e-05,299.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,9.81324483291246e-05,300.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0004654980730265,290.37213134765625,294.1499938964844,287.54998779296875,286.9168395996094,287.4957580566406,287.54998779296875,290.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929311927407,5.037516626060777e-09,0.0009929260704666,-0.0122498869895935,0.0,0.0,0.0,-0.0073101283051073,60.0,-1.8017736673355105,-0.0,-6.721987944047214e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,299.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,9.317904914496468e-05,300.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,9.812202188186347e-05,300.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,7.247259054565802e-05,299.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,9.812202188186347e-05,300.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0004654486256185,290.3713684082031,294.1499938964844,287.54998779296875,286.91973876953125,287.4962158203125,287.54998779296875,290.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025177607365094e-09,0.000992820598185,-0.0122175607830286,0.0,0.0,0.0,-0.0073040113784372,60.0,-1.801146149635315,-0.0,-6.7205590426056e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,299.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.315965144196524e-05,300.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.810159826884046e-05,300.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,7.245750748552382e-05,299.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.810159826884046e-05,300.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.000465351738967,290.3698425292969,294.1499938964844,287.54998779296875,286.9252624511719,287.4971618652344,287.54998779296875,290.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618734017,5.000989844461401e-09,0.0009926137281581,-0.012154190801084,0.0,0.0,0.0,-0.0072920201346278,60.0,-1.7998638153076172,-0.0,-6.71775879368397e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,299.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.315965144196524e-05,300.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.810159826884046e-05,300.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,7.245750748552382e-05,299.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.810159826884046e-05,300.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.000465351738967,290.3698425292969,294.1499938964844,287.54998779296875,286.9252624511719,287.4971618652344,287.54998779296875,290.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618734017,5.000989844461401e-09,0.0009926137281581,-0.012154190801084,0.0,0.0,0.0,-0.0072920201346278,60.0,-1.7998638153076172,-0.0,-6.71775879368397e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,299.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,9.315057104686276e-05,300.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,9.809203766053542e-05,300.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,7.245044253068045e-05,299.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,9.809203766053542e-05,300.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0004653063660953,290.3690795898437,294.1499938964844,287.54998779296875,286.92779541015625,287.49761962890625,287.54998779296875,290.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925218764692,4.989667345967064e-09,0.0009925169870257,-0.0121245272457599,0.0,0.0,0.0,-0.0072864075191318,60.0,-1.7992353439331057,-0.0,-6.716448552879228e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,299.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,9.314181079389527e-05,300.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,9.808281174628064e-05,300.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,7.244363223435357e-05,299.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,9.808281174628064e-05,300.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.0004652626521419,290.3683166503906,294.1499938964844,287.54998779296875,286.9301452636719,287.4980773925781,287.54998779296875,290.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924285113811,4.9787494127429e-09,0.0009924236219376,-0.0120959235355257,0.0,0.0,0.0,-0.0072809946723282,60.0,-1.7986133098602295,-0.0,-6.715184497352311e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,299.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.312538168160243e-05,300.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.806551679503173e-05,300.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,7.243085565278307e-05,299.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.806551679503173e-05,300.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,0.00046518057934,290.3667907714844,294.1499938964844,287.54998779296875,286.93438720703125,287.4989929199219,287.54998779296875,290.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922533063217,4.958262689314097e-09,0.0009922483004629,-0.0120422495529055,0.0,0.0,0.0,-0.0072708381339907,60.0,-1.797388792037964,-0.0,-6.712814126785815e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,299.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.312538168160243e-05,300.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.806551679503173e-05,300.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,7.243085565278307e-05,299.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.806551679503173e-05,300.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,0.00046518057934,290.3667907714844,294.1499938964844,287.54998779296875,286.93438720703125,287.4989929199219,287.54998779296875,290.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922533063217,4.958262689314097e-09,0.0009922483004629,-0.0120422495529055,0.0,0.0,0.0,-0.0072708381339907,60.0,-1.797388792037964,-0.0,-6.712814126785815e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,299.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,9.311051690019669e-05,300.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,9.8049858934246e-05,300.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,7.241929415613413e-05,299.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,9.8049858934246e-05,300.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0004651063063647,290.3652648925781,294.1499938964844,287.54998779296875,286.9379577636719,287.4998779296875,287.54998779296875,290.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920947486534,4.939720632535227e-09,0.0009920898592099,-0.0119936717674136,0.0,0.0,0.0,-0.0072616464458405,60.0,-1.796195149421692,-0.0,-6.71066828772382e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,299.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,9.311051690019669e-05,300.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,9.8049858934246e-05,300.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,7.241929415613413e-05,299.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,9.8049858934246e-05,300.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0004651063063647,290.3652648925781,294.1499938964844,287.54998779296875,286.9379577636719,287.4998779296875,287.54998779296875,290.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920947486534,4.939720632535227e-09,0.0009920898592099,-0.0119936717674136,0.0,0.0,0.0,-0.0072616464458405,60.0,-1.796195149421692,-0.0,-6.71066828772382e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,299.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.309712186222896e-05,300.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.803575812838972e-05,300.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,7.240887498483062e-05,299.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.803575812838972e-05,300.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0004650394257623,290.3637390136719,294.1499938964844,287.54998779296875,286.9408874511719,287.5007629394531,287.54998779296875,290.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919519070535,4.923017105085137e-09,0.00099194701761,-0.011949909850955,0.0,0.0,0.0,-0.0072533655911684,60.0,-1.7950308322906494,-0.0,-6.708736322025288e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,299.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.309712186222896e-05,300.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.803575812838972e-05,300.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,7.240887498483062e-05,299.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.803575812838972e-05,300.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0004650394257623,290.3637390136719,294.1499938964844,287.54998779296875,286.9408874511719,287.5007629394531,287.54998779296875,290.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919519070535,4.923017105085137e-09,0.00099194701761,-0.011949909850955,0.0,0.0,0.0,-0.0072533655911684,60.0,-1.7950308322906494,-0.0,-6.708736322025288e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,299.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,9.308521111961454e-05,300.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,9.802320710150524e-05,300.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,7.239960541483015e-05,299.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,9.802320710150524e-05,300.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.000464979908429,290.3622436523437,294.1499938964844,287.54998779296875,286.94317626953125,287.5016174316406,287.54998779296875,290.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918247815221,4.908153883320665e-09,0.0009918198920786,-0.0119109693914651,0.0,0.0,0.0,-0.0072459974326193,60.0,-1.7938951253890991,-0.0,-6.70701680860475e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,299.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,9.308521111961454e-05,300.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,9.802320710150524e-05,300.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,7.239960541483015e-05,299.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,9.802320710150524e-05,300.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.000464979908429,290.3622436523437,294.1499938964844,287.54998779296875,286.94317626953125,287.5016174316406,287.54998779296875,290.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918247815221,4.908153883320665e-09,0.0009918198920786,-0.0119109693914651,0.0,0.0,0.0,-0.0072459974326193,60.0,-1.7938951253890991,-0.0,-6.70701680860475e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,299.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,9.307984873885287e-05,300.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,9.801756823435426e-05,300.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,7.239543629111722e-05,299.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,9.801756823435426e-05,300.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,0.000464953132905,290.3614807128906,294.1499938964844,287.54998779296875,286.9440612792969,287.5020446777344,287.54998779296875,290.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917676215991,4.901469452534002e-09,0.0009917627321556,-0.0118934568017721,0.0,0.0,0.0,-0.0072426837868988,60.0,-1.793339490890503,-0.0,-6.706243738108243e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,299.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,9.307479922426865e-05,300.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,9.801224950933828e-05,300.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,7.239151454996318e-05,299.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,9.801224950933828e-05,300.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,0.000464927899884,290.3607177734375,294.1499938964844,287.54998779296875,286.9447937011719,287.5024719238281,287.54998779296875,290.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917137213051,4.895170935270698e-09,0.0009917088318616,-0.0118769546970725,0.0,0.0,0.0,-0.0072395610623061,60.0,-1.7927899360656738,-0.0,-6.705515431804089e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,299.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,9.30657479329966e-05,300.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,9.80027107289061e-05,300.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,7.238447142299265e-05,299.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,9.80027107289061e-05,300.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,0.0004648826725315,290.35919189453125,294.1499938964844,287.54998779296875,286.9457702636719,287.5032958984375,287.54998779296875,290.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991617096588,4.883872417593693e-09,0.0009916122071444,-0.0118473535403609,0.0,0.0,0.0,-0.0072339596226811,60.0,-1.7917094230651855,-0.0,-6.704208743713026e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,299.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,9.30657479329966e-05,300.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,9.80027107289061e-05,300.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,7.238447142299265e-05,299.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,9.80027107289061e-05,300.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,0.0004648826725315,290.35919189453125,294.1499938964844,287.54998779296875,286.9457702636719,287.5032958984375,287.54998779296875,290.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991617096588,4.883872417593693e-09,0.0009916122071444,-0.0118473535403609,0.0,0.0,0.0,-0.0072339596226811,60.0,-1.7917094230651855,-0.0,-6.704208743713026e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,299.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,9.305819548899308e-05,300.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,9.79947653831914e-05,300.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,7.2378599725198e-05,299.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,9.79947653831914e-05,300.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0004648449539672,290.3576965332031,294.1499938964844,287.54998779296875,286.94610595703125,287.50408935546875,287.54998779296875,290.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915365371853,4.874448400471465e-09,0.0009915316477417,-0.0118226632475852,0.0,0.0,0.0,-0.0072292881086468,60.0,-1.7906582355499268,-0.0,-6.70311877115637e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,299.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,9.305819548899308e-05,300.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,9.79947653831914e-05,300.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,7.2378599725198e-05,299.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,9.79947653831914e-05,300.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0004648449539672,290.3576965332031,294.1499938964844,287.54998779296875,286.94610595703125,287.50408935546875,287.54998779296875,290.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915365371853,4.874448400471465e-09,0.0009915316477417,-0.0118226632475852,0.0,0.0,0.0,-0.0072292881086468,60.0,-1.7906582355499268,-0.0,-6.70311877115637e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
