time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375060,299.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,9.30543610593304e-05,300.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,9.799072722671552e-05,300.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,7.237561658257619e-05,299.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,9.799072722671552e-05,300.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,0.0004648258036468,290.3567810058594,294.1499938964844,287.54998779296875,286.94598388671875,287.50457763671875,287.54998779296875,290.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495558992,4.869659342432442e-09,0.0009914906695485,-0.01181011646986,0.0,0.0,0.0,-0.0072269137017428,60.0,-1.79004168510437,-0.0,-6.702565258365213e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,299.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,9.305206185672432e-05,300.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,9.798830433283e-05,300.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,7.23738266970031e-05,299.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,9.798830433283e-05,300.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0004648143076337,290.3561706542969,294.1499938964844,287.54998779296875,286.9457702636719,287.5049133300781,287.54998779296875,290.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914709953591,4.866785641155502e-09,0.0009914661059156,-0.0118025876581668,0.0,0.0,0.0,-0.007225489243865,60.0,-1.7896348237991333,-0.0,-6.702232724364876e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,299.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.304733976023272e-05,300.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.798332757782192e-05,300.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,7.237015233840793e-05,299.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.798332757782192e-05,300.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0004647907335311,290.3546447753906,294.1499938964844,287.54998779296875,286.9447937011719,287.5057067871094,287.54998779296875,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914204711094,4.860885916002644e-09,0.0009914156980812,-0.0117871304973959,0.0,0.0,0.0,-0.0072225644253194,60.0,-1.788638710975647,-0.0,-6.701550603338546e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,299.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.304733976023272e-05,300.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.798332757782192e-05,300.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,7.237015233840793e-05,299.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.798332757782192e-05,300.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0004647907335311,290.3546447753906,294.1499938964844,287.54998779296875,286.9447937011719,287.5057067871094,287.54998779296875,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914204711094,4.860885916002644e-09,0.0009914156980812,-0.0117871304973959,0.0,0.0,0.0,-0.0072225644253194,60.0,-1.788638710975647,-0.0,-6.701550603338546e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,299.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,9.304554987465964e-05,300.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,9.798144310479984e-05,300.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,7.236876263050362e-05,299.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,9.798144310479984e-05,300.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0004647817986551,290.3539123535156,294.1499938964844,287.54998779296875,286.9440612792969,287.5060729980469,287.54998779296875,290.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914013789966,4.858650815009469e-09,0.0009913966059684,-0.0117812752723693,0.0,0.0,0.0,-0.0072214566171169,60.0,-1.7881522178649902,-0.0,-6.70129196578273e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,299.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,9.304405830334872e-05,300.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,9.797987149795516e-05,300.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,7.236759847728536e-05,299.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,9.797987149795516e-05,300.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0004647743480745,290.3531494140625,294.1499938964844,287.54998779296875,286.94317626953125,287.5064697265625,287.54998779296875,290.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913854300975,4.856781199436e-09,0.000991380540654,-0.0117763774469494,0.0,0.0,0.0,-0.0072205294854938,60.0,-1.7876713275909424,-0.0,-6.70107596079106e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,299.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.304206469096243e-05,300.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.797777602216227e-05,300.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,7.236604869831353e-05,299.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.797777602216227e-05,300.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0004647643654607,290.3516540527344,294.1499938964844,287.54998779296875,286.9408874511719,287.5072326660156,287.54998779296875,290.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913640096783,4.854280089006124e-09,0.0009913591202348,-0.0117698237299919,0.0,0.0,0.0,-0.0072192894294857,60.0,-1.7867273092269895,-0.0,-6.700786769897604e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,299.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.304206469096243e-05,300.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.797777602216227e-05,300.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,7.236604869831353e-05,299.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.797777602216227e-05,300.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0004647643654607,290.3516540527344,294.1499938964844,287.54998779296875,286.9408874511719,287.5072326660156,287.54998779296875,290.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913640096783,4.854280089006124e-09,0.0009913591202348,-0.0117698237299919,0.0,0.0,0.0,-0.0072192894294857,60.0,-1.7867273092269895,-0.0,-6.700786769897604e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,299.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,9.304149716626851e-05,300.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,9.797717939363793e-05,300.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,7.236561214085668e-05,299.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,9.797717939363793e-05,300.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.0004647615423891,290.3501281738281,294.1499938964844,287.54998779296875,286.9379577636719,287.5079650878906,287.54998779296875,290.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913578396663,4.853560664486167e-09,0.0009913529502227,-0.0117679387331008,0.0,0.0,0.0,-0.0072189327329397,60.0,-1.7858108282089231,-0.0,-6.70070363639752e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,299.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,9.304149716626851e-05,300.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,9.797717939363793e-05,300.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,7.236561214085668e-05,299.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,9.797717939363793e-05,300.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.0004647615423891,290.3501281738281,294.1499938964844,287.54998779296875,286.9379577636719,287.5079650878906,287.54998779296875,290.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913578396663,4.853560664486167e-09,0.0009913529502227,-0.0117679387331008,0.0,0.0,0.0,-0.0072189327329397,60.0,-1.7858108282089231,-0.0,-6.70070363639752e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,299.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.304226841777564e-05,300.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.797799430089071e-05,300.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,7.236620876938105e-05,299.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.797799430089071e-05,300.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0004647654131986,290.3486328125,294.1499938964844,287.54998779296875,286.93438720703125,287.5086975097656,287.54998779296875,290.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854507018592358e-09,0.0009913610992953,-0.0117704179137945,0.0,0.0,0.0,-0.0072194021195173,60.0,-1.7849204540252686,-0.0,-6.700813059978827e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,299.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.304226841777564e-05,300.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.797799430089071e-05,300.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,7.236620876938105e-05,299.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.797799430089071e-05,300.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0004647654131986,290.3486328125,294.1499938964844,287.54998779296875,286.93438720703125,287.5086975097656,287.54998779296875,290.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854507018592358e-09,0.0009913610992953,-0.0117704179137945,0.0,0.0,0.0,-0.0072194021195173,60.0,-1.7849204540252686,-0.0,-6.700813059978827e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,299.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,9.304437844548374e-05,300.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,9.798021346796304e-05,300.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,7.236784585984424e-05,299.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38720703125,0.0,0.0,9.798021346796304e-05,300.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38720703125,0.0,0.0,0.0004647759196814,290.3471374511719,294.1499938964844,287.54998779296875,286.9301452636719,287.5094299316406,287.54998779296875,290.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913882240653,4.857115154521807e-09,0.0009913833346217,-0.011777251958847,0.0,0.0,0.0,-0.0072206947952508,60.0,-1.784055471420288,-0.0,-6.70111433009879e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,299.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,9.304437844548374e-05,300.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,9.798021346796304e-05,300.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,7.236784585984424e-05,299.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38720703125,0.0,0.0,9.798021346796304e-05,300.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38720703125,0.0,0.0,0.0004647759196814,290.3471374511719,294.1499938964844,287.54998779296875,286.9301452636719,287.5094299316406,287.54998779296875,290.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913882240653,4.857115154521807e-09,0.0009913833346217,-0.011777251958847,0.0,0.0,0.0,-0.0072206947952508,60.0,-1.784055471420288,-0.0,-6.70111433009879e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,299.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,9.304597188020124e-05,300.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,9.79818869382143e-05,300.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,7.236909004859626e-05,299.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,9.79818869382143e-05,300.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0004647838941309,290.34637451171875,294.1499938964844,287.54998779296875,286.92779541015625,287.509765625,287.54998779296875,290.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914051042869,4.859091351505641e-09,0.0009914003312587,-0.0117824291810393,0.0,0.0,0.0,-0.0072216745465993,60.0,-1.7836337089538574,-0.0,-6.701343124859704e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,299.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,9.304783452535048e-05,300.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,9.798385144677012e-05,300.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,7.237053796416149e-05,299.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,9.798385144677012e-05,300.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,0.0004647932073567,290.3456420898437,294.1499938964844,287.54998779296875,286.9252624511719,287.5101318359375,287.54998779296875,290.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.861408164913428e-09,0.0009914201218634,-0.0117884986102581,0.0,0.0,0.0,-0.0072228233329951,60.0,-1.783217191696167,-0.0,-6.701610999471086e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,299.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,9.305249841418116e-05,300.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,9.79887627181597e-05,300.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,7.237416139105335e-05,299.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,9.79887627181597e-05,300.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,0.000464816490421,290.3441467285156,294.1499938964844,287.54998779296875,286.91973876953125,287.5108337402344,287.54998779296875,290.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914744878187,4.867201308655922e-09,0.0009914695983752,-0.0118036763742566,0.0,0.0,0.0,-0.007225695066154,60.0,-1.7824004888534546,-0.0,-6.702281041270909e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,299.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,9.305249841418116e-05,300.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,9.79887627181597e-05,300.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,7.237416139105335e-05,299.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,9.79887627181597e-05,300.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,0.000464816490421,290.3441467285156,294.1499938964844,287.54998779296875,286.91973876953125,287.5108337402344,287.54998779296875,290.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914744878187,4.867201308655922e-09,0.0009914695983752,-0.0118036763742566,0.0,0.0,0.0,-0.007225695066154,60.0,-1.7824004888534546,-0.0,-6.702281041270909e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,299.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.305849380325526e-05,300.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.79950709734112e-05,300.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,7.237882527988404e-05,299.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.79950709734112e-05,300.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,0.0004648464382626,290.3426513671875,294.1499938964844,287.54998779296875,286.9135437011719,287.5115051269531,287.54998779296875,290.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915382834151,4.874653125597206e-09,0.0009915333939716,-0.0118232006207108,0.0,0.0,0.0,-0.0072293891571462,60.0,-1.7816094160079956,-0.0,-6.703142219066649e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,299.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.305849380325526e-05,300.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.79950709734112e-05,300.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,7.237882527988404e-05,299.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.79950709734112e-05,300.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,0.0004648464382626,290.3426513671875,294.1499938964844,287.54998779296875,286.9135437011719,287.5115051269531,287.54998779296875,290.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915382834151,4.874653125597206e-09,0.0009915333939716,-0.0118232006207108,0.0,0.0,0.0,-0.0072293891571462,60.0,-1.7816094160079956,-0.0,-6.703142219066649e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,299.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,9.306325955549256e-05,300.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,9.8000091384165e-05,300.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,7.238253601826727e-05,299.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,9.8000091384165e-05,300.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,0.0004648702451959,290.34161376953125,294.1499938964844,287.54998779296875,286.9089660644531,287.511962890625,287.54998779296875,290.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805808283702845e-09,0.0009915840346366,-0.0118387304246425,0.0,0.0,0.0,-0.0072323279455304,60.0,-1.7810851335525513,-0.0,-6.703827892806657e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,299.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,9.306571882916614e-05,300.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,9.800268890103324e-05,300.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,7.23844495951198e-05,299.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,9.800268890103324e-05,300.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0004648825561162,290.3411560058594,294.1499938964844,287.54998779296875,286.9066772460937,287.5121765136719,287.54998779296875,290.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916151175275,4.883645488007461e-09,0.000991610228084,-0.0118467584252357,0.0,0.0,0.0,-0.0072338469326496,60.0,-1.7808420658111572,-0.0,-6.704182453631803e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,299.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,9.307418076787144e-05,300.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,9.8011594673153e-05,300.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,7.239102706080303e-05,299.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,9.8011594673153e-05,300.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0004649247857742,290.33966064453125,294.1499938964844,287.54998779296875,286.8992004394531,287.5128479003906,287.54998779296875,290.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917051065713,4.8941695141024866e-09,0.0009917002171278,-0.0118743311613798,0.0,0.0,0.0,-0.0072390642017126,60.0,-1.7800979614257812,-0.0,-6.70539961333816e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,299.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,9.307418076787144e-05,300.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,9.8011594673153e-05,300.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,7.239102706080303e-05,299.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,9.8011594673153e-05,300.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0004649247857742,290.33966064453125,294.1499938964844,287.54998779296875,286.8992004394531,287.5128479003906,287.54998779296875,290.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917051065713,4.8941695141024866e-09,0.0009917002171278,-0.0118743311613798,0.0,0.0,0.0,-0.0072390642017126,60.0,-1.7800979614257812,-0.0,-6.70539961333816e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,299.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,9.307890286436304e-05,300.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,9.80165641522035e-05,300.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,7.239470141939819e-05,299.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,9.80165641522035e-05,300.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,0.0004649483889807,290.3388977050781,294.1499938964844,287.54998779296875,286.89520263671875,287.51318359375,287.54998779296875,290.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917553979903,4.9000461466164325e-09,0.0009917505085468,-0.0118897277861833,0.0,0.0,0.0,-0.0072419778443872,60.0,-1.7797355651855469,-0.0,-6.706078892193545e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,299.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,9.308387234341352e-05,300.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,9.802180284168573e-05,300.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,7.239857222884893e-05,299.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,9.802180284168573e-05,300.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.000464973214548,290.3381652832031,294.1499938964844,287.54998779296875,286.8910522460937,287.51348876953125,287.54998779296875,290.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918082505464,4.906233641577273e-09,0.0009918033611029,-0.0119059383869171,0.0,0.0,0.0,-0.0072450451552867,60.0,-1.779378056526184,-0.0,-6.706794408728457e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,300.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,9.309466986451298e-05,300.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,9.803316788747908e-05,300.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,7.240696140797809e-05,299.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,9.803316788747908e-05,300.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,0.0004650271439459,290.336669921875,294.1499938964844,287.54998779296875,286.8822326660156,287.5141296386719,287.54998779296875,290.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991923152469,4.919666451996818e-09,0.0009919182630255,-0.0119411312043666,0.0,0.0,0.0,-0.0072517041116952,60.0,-1.7786777019500732,-0.0,-6.708348365691563e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,300.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,9.309466986451298e-05,300.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,9.803316788747908e-05,300.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,7.240696140797809e-05,299.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,9.803316788747908e-05,300.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,0.0004650271439459,290.336669921875,294.1499938964844,287.54998779296875,286.8822326660156,287.5141296386719,287.54998779296875,290.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991923152469,4.919666451996818e-09,0.0009919182630255,-0.0119411312043666,0.0,0.0,0.0,-0.0072517041116952,60.0,-1.7786777019500732,-0.0,-6.708348365691563e-08,0.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,300.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,9.310687892138958e-05,300.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,9.804602450458332e-05,300.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,7.241646380862221e-05,299.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,9.804602450458332e-05,300.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,0.0004650881455745,290.3351745605469,291.1499938964844,287.54998779296875,286.8727722167969,287.5147705078125,287.550048828125,290.15704345703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,-1.7778838872909546,-0.0,-6.71010695896257e-08,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,300.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,9.310687892138958e-05,300.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,9.804602450458332e-05,300.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,7.241646380862221e-05,299.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,9.804602450458332e-05,300.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.050000000745058,0.0004650881455745,290.3351745605469,291.1499938964844,287.54998779296875,286.8727722167969,287.5147705078125,287.550048828125,290.15704345703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,-1.7778838872909546,-0.0,-6.71010695896257e-08,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,299.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2313232421875,0.6327106952667236,0.050000000745058,0.0408352836966514,300.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2313232421875,0.6327106952667236,0.050000000745058,0.0430015176534652,300.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2313232421875,0.6327106952667236,0.050000000745058,0.0317607745528221,299.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2313232421875,0.6327106952667236,0.050000000745058,0.0430015176534652,300.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2313232421875,0.6327106952667236,0.050000000745058,0.2039806842803955,290.2069091796875,291.1499938964844,287.5506896972656,286.8685607910156,295.35400390625,297.431640625,290.23394775390625,1.0,0.1096802726387977,0.0153582887724041,0.0153582887724041,1.0,1.0,-0.4310695827007293,1.2869238616985967e-06,0.4310683012008667,-0.126394972205162,0.0,0.0,0.0,10.303984642028809,60.0,739.7034912109375,0.0,12.27696704864502,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,299.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435485839844,0.631507158279419,0.050000000745058,0.0452259965240955,299.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435485839844,0.631507158279419,0.050000000745058,0.0476251505315303,299.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435485839844,0.631507158279419,0.050000000745058,0.0351757742464542,299.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435485839844,0.631507158279419,0.050000000745058,0.0476251505315303,300.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435485839844,0.631507158279419,0.050000000745058,0.2259132117033004,290.5970153808594,291.1499938964844,287.552734375,286.8656616210937,296.4253845214844,300.00201416015625,291.0085754394531,1.0,0.1210900619626045,0.0307165775448083,0.0307165775448083,1.0,1.0,-0.4818997383117676,7.95570213085739e-06,0.48189178109169,-0.1414495408535003,0.0,0.0,0.0,12.502906799316406,60.0,1564.054931640625,0.0,16.676761627197266,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,299.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5975425243377686,0.050000000745058,0.0455407164990901,299.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5975425243377686,0.050000000745058,0.0479565672576427,299.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5975425243377686,0.050000000745058,0.0354205593466758,299.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5975425243377686,0.050000000745058,0.0479565672576427,300.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5975425243377686,0.050000000745058,0.2274853140115738,291.4091491699219,291.1499938964844,287.5562744140625,286.864013671875,296.4301452636719,300.10699462890625,291.7447509765625,1.0,0.1317449808120727,0.0467625819146633,0.0467625819146633,1.0,1.0,-0.4852452278137207,3.945277785533108e-05,0.4852057695388794,-0.1421742737293243,0.0,0.0,0.0,16.412748336791992,60.0,1643.6722412109375,0.0,20.109283447265625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,299.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91943359375,0.5711567401885986,0.050000000745058,0.0456796921789646,299.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.91943359375,0.5711567401885986,0.050000000745058,0.0481029152870178,299.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91943359375,0.5711567401885986,0.050000000745058,0.0355286486446857,299.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91943359375,0.5711567401885986,0.050000000745058,0.0481029152870178,300.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91943359375,0.5711567401885986,0.050000000745058,0.2281795144081115,291.9752197265625,291.1499938964844,287.56072998046875,286.8636779785156,296.4161682128906,300.0858764648437,292.2268371582031,1.0,0.1406005769968032,0.0614331550896167,0.0614331550896167,1.0,1.0,-0.4867261350154876,0.0001451763382647,0.4865809679031372,-0.1423885822296142,0.0,0.0,0.0,20.011375427246094,60.0,1530.289306640625,0.0,23.18966484069824,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,299.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985595703125,0.5493808388710022,0.050000000745058,0.0458169355988502,299.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985595703125,0.5493808388710022,0.050000000745058,0.0482474379241466,299.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985595703125,0.5493808388710022,0.050000000745058,0.0356353931128978,299.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985595703125,0.5493808388710022,0.050000000745058,0.0482474379241466,300.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985595703125,0.5493808388710022,0.050000000745058,0.2288650721311569,292.4434814453125,291.1499938964844,287.5666198730469,286.8645324707031,296.4056701660156,300.0640869140625,292.6596374511719,1.0,0.1490089148283004,0.0767914429306984,0.0767914429306984,1.0,1.0,-0.4881885945796966,0.0004828928795177,0.4877057075500488,-0.1423602998256683,0.0,0.0,0.0,23.67867851257324,60.0,1386.1593017578125,0.0,26.34399032592773,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,299.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8177185058594,0.53255295753479,0.050000000745058,0.0459483861923217,299.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8177185058594,0.53255295753479,0.050000000745058,0.0483858659863472,299.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8177185058594,0.53255295753479,0.050000000745058,0.0357376337051391,299.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8177185058594,0.53255295753479,0.050000000745058,0.0483858659863472,300.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8177185058594,0.53255295753479,0.050000000745058,0.229521706700325,292.85772705078125,291.1499938964844,287.5736999511719,286.8665771484375,296.3959655761719,300.0472106933594,293.0545959472656,1.0,0.1565752625465393,0.2614331543445587,0.2614331543445587,0.9816256165504456,1.0,-0.4895866215229034,0.0367809385061264,0.4528056979179382,-0.1065119206905365,0.0,0.0,0.0,27.19898223876953,60.0,1246.20654296875,0.0,29.37715721130371,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,299.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.046188436448574,299.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.0486386455595493,299.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.0359243378043174,299.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.0486386455595493,300.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.2307208031415939,293.5804443359375,291.1499938964844,287.59136962890625,286.8740539550781,295.5730285644531,300.02557373046875,293.7313537597656,1.0,0.1693973839282989,0.6307165622711182,0.6307165622711182,0.9448768496513368,1.0,-0.4921475052833557,0.1882284581661224,0.3039190471172333,0.0437601953744888,0.0,0.0,0.0,33.6389045715332,60.0,884.649169921875,-0.0,34.94376373291016,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
