time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377280,299.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.046188436448574,299.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.0486386455595493,299.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.0359243378043174,299.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.0486386455595493,300.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5477905273437,0.5096210837364197,0.050000000745058,0.2307208031415939,293.5804443359375,291.1499938964844,287.59136962890625,286.8740539550781,295.5730285644531,300.02557373046875,293.7313537597656,1.0,0.1693973839282989,0.6307165622711182,0.6307165622711182,0.9448768496513368,1.0,-0.4921475052833557,0.1882284581661224,0.3039190471172333,0.0437601953744888,0.0,0.0,0.0,33.6389045715332,60.0,884.649169921875,-0.0,34.94376373291016,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,299.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.0463923104107379,299.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.0488533377647399,299.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.0360829085111618,299.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.0488533377647399,300.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.231739193201065,293.9082946777344,291.1499938964844,287.6134338378906,286.88580322265625,294.60028076171875,300.0147399902344,293.9413452148437,1.0,0.179552212357521,1.0,1.0,0.9081280827522278,1.0,-0.4943198561668396,0.216648131608963,0.2776717245578766,0.0716767013072967,0.0,0.0,0.0,39.09578323364258,60.0,323.4407653808594,-0.0,39.73788070678711,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,299.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.0463923104107379,299.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.0488533377647399,299.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.0360829085111618,299.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.0488533377647399,300.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9003295898437,0.4955067038536072,0.050000000745058,0.231739193201065,293.9082946777344,291.1499938964844,287.6134338378906,286.88580322265625,294.60028076171875,300.0147399902344,293.9413452148437,1.0,0.179552212357521,1.0,1.0,0.9081280827522278,1.0,-0.4943198561668396,0.216648131608963,0.2776717245578766,0.0716767013072967,0.0,0.0,0.0,39.09578323364258,60.0,323.4407653808594,-0.0,39.73788070678711,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,299.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.01171875,0.4878895282745361,0.050000000745058,0.0465235412120819,299.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.01171875,0.4878895282745361,0.050000000745058,0.0489915311336517,299.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.01171875,0.4878895282745361,0.050000000745058,0.0361849777400493,299.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.01171875,0.4878895282745361,0.050000000745058,0.0489915311336517,300.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.01171875,0.4878895282745361,0.050000000745058,0.2323947250843048,294.0191345214844,291.1499938964844,287.6329650878906,286.8974609375,294.5190734863281,300.0097045898437,294.0582275390625,1.0,0.1857796013355255,1.0,1.0,0.8252407908439636,1.0,-0.495718240737915,0.2204698473215103,0.2752484083175659,0.075266845524311,0.0,0.0,0.0,42.60671615600586,60.0,201.72430419921875,-0.0,42.84984970092773,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,299.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0487670898437,0.4858318269252777,0.050000000745058,0.0465609356760978,299.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0487670898437,0.4858318269252777,0.050000000745058,0.0490309074521064,299.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0487670898437,0.4858318269252777,0.050000000745058,0.0362140610814094,299.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0487670898437,0.4858318269252777,0.050000000745058,0.0490309074521064,300.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0487670898437,0.4858318269252777,0.050000000745058,0.2325815111398697,294.0562744140625,290.6499938964844,287.6395874023437,286.9015808105469,294.4866943359375,300.0085144042969,294.0936889648437,1.0,0.1875136345624923,1.0,1.0,0.799065887928009,1.0,-0.4961167275905609,0.2221796065568924,0.2739371061325073,0.0769139751791954,0.0,0.0,0.0,43.60729598999024,48.0,175.5312957763672,-0.0,43.73995590209961,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,299.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.121826171875,0.4878126084804535,0.050000000745058,0.046524915844202,299.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.121826171875,0.4878126084804535,0.050000000745058,0.0489929765462875,299.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.121826171875,0.4878126084804535,0.050000000745058,0.0361860431730747,299.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.121826171875,0.4878126084804535,0.2556152045726776,0.0489929765462875,300.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1220397949219,0.51250159740448,0.2720775902271271,0.2663158774375915,294.12823486328125,290.6499938964844,287.6548156738281,286.91131591796875,294.38037109375,300.0065002441406,294.1556701660156,1.0,0.1893859505653381,1.0,1.0,0.7420929670333862,1.0,-0.5360918641090393,0.2462666928768158,0.2898251414299011,0.0868571549654007,0.0,0.0,0.0,42.90218353271485,48.0,119.6197280883789,-0.0,47.90840911865234,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,299.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.22869873046875,0.8967609405517578,0.2777721285820007,0.1038441434502601,299.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.22869873046875,0.8967609405517578,0.2773863971233368,0.1093528866767883,299.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2286682128906,0.8967609405517578,0.2759511470794678,0.0807676687836647,299.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.22869873046875,0.8967609405517578,0.2689769864082336,0.1093528866767883,299.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.228759765625,0.8967609405517578,0.2869469225406647,0.5187230110168457,294.23150634765625,290.1499938964844,287.6695861816406,286.92108154296875,294.2525634765625,299.9858703613281,294.2421569824219,1.0,0.2019438296556472,1.0,1.0,0.6900036334991455,1.0,-1.1065716743469238,0.5168386697769165,0.5897330045700073,0.2461348623037338,0.0,0.0,0.0,15.299111366271973,68.0,68.44695281982422,-0.0,105.7015380859375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,299.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.22222900390625,0.9047041535377502,0.2906902432441711,0.1097268834710121,299.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.22222900390625,0.9047041535377502,0.2914711236953735,0.1155476942658424,299.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.22222900390625,0.9047041535377502,0.2895643413066864,0.085343137383461,299.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.22222900390625,0.9047041535377502,0.2820402979850769,0.1155476942658424,299.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.22222900390625,0.9047041535377502,0.3016566336154938,0.5481085181236267,294.2200012207031,290.1499938964844,287.6859436035156,286.9320983886719,293.9945983886719,299.9526672363281,294.2051696777344,1.0,0.2131432145833969,1.0,1.0,0.6354725360870361,1.0,-1.1691876649856567,0.5706180334091187,0.5985696911811829,0.2875564694404602,0.0,0.0,0.0,16.51999855041504,68.0,-71.42498016357422,-0.0,123.58397674560548,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,299.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0979309082031,0.914490044116974,0.3035790026187897,0.1169520393013954,299.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0979309082031,0.914490044116974,0.3054378926753998,0.1231561303138732,299.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0979309082031,0.914490044116974,0.3030955791473388,0.0909627005457878,299.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0979309082031,0.914490044116974,0.2949340939521789,0.1231561303138732,299.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0979309082031,0.914490044116974,0.316134512424469,0.5841996669769287,294.0907287597656,289.6499938964844,287.703125,286.9439697265625,293.4670104980469,299.91943359375,294.0480651855469,1.0,0.2263474911451339,1.0,1.0,0.5595495700836182,1.0,-1.2461785078048706,0.6642744541168213,0.5819041132926941,0.3660354018211365,0.0,0.0,0.0,18.100156784057617,88.0,-315.9210510253906,-0.0,148.25665283203125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,299.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3275107443332672,0.1344978809356689,299.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3318835496902466,0.1416327506303787,299.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3285490572452545,0.1046094596385955,299.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3191153109073639,0.1416327506303787,299.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3433310091495514,0.6718447804450989,293.23883056640625,289.1499938964844,287.7398986816406,286.97003173828125,291.6965637207031,299.842529296875,293.12823486328125,1.0,0.2584541141986847,1.0,1.0,0.4077035188674927,1.0,-1.4331274032592771,0.9740803241729736,0.4590471386909485,0.6380153894424438,0.0,0.0,0.0,22.30520248413086,108.0,-1166.252685546875,-0.0,221.69790649414065,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,299.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3275107443332672,0.1344978809356689,299.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3318835496902466,0.1416327506303787,299.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3285490572452545,0.1046094596385955,299.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3191153109073639,0.1416327506303787,299.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2596740722656,0.9369362592697144,0.3433310091495514,0.6718447804450989,293.23883056640625,289.1499938964844,287.7398986816406,286.97003173828125,291.6965637207031,299.842529296875,293.12823486328125,1.0,0.2584541141986847,1.0,1.0,0.4077035188674927,1.0,-1.4331274032592771,0.9740803241729736,0.4590471386909485,0.6380153894424438,0.0,0.0,0.0,22.30520248413086,108.0,-1166.252685546875,-0.0,221.69790649414065,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,299.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.3458367586135864,0.1557342410087585,299.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.3541264235973358,0.1639956682920456,299.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.3493034243583679,0.1211266368627548,299.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.3389457166194916,0.1639956682920456,299.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.365908533334732,0.7779248356819153,291.66094970703125,288.6499938964844,287.7796325683594,286.9989624023437,289.7529296875,299.7302551269531,291.5333251953125,1.0,0.2974836528301239,1.0,1.0,0.2558574974536896,1.0,-1.659480333328247,1.3931491374969482,0.266331136226654,1.0095164775848389,0.0,0.0,0.0,28.145841598510746,128.0,-1954.665771484375,-0.0,339.6661376953125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,299.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.3458367586135864,0.1557342410087585,299.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.3541264235973358,0.1639956682920456,299.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.3493034243583679,0.1211266368627548,299.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.3389457166194916,0.1639956682920456,299.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861877441406,0.9588764905929564,0.365908533334732,0.7779248356819153,291.66094970703125,288.6499938964844,287.7796325683594,286.9989624023437,289.7529296875,299.7302551269531,291.5333251953125,1.0,0.2974836528301239,1.0,1.0,0.2558574974536896,1.0,-1.659480333328247,1.3931491374969482,0.266331136226654,1.0095164775848389,0.0,0.0,0.0,28.145841598510746,128.0,-1954.665771484375,-0.0,339.6661376953125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,299.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3567429780960083,0.1801609694957733,299.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3706881701946258,0.1897181719541549,299.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3637353479862213,0.1401252001523971,299.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3529278934001922,0.1897181719541549,299.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3822416067123413,0.8999413251876831,290.19952392578125,288.1499938964844,287.822021484375,287.03045654296875,288.8373718261719,299.5700378417969,290.1236877441406,1.0,0.3424836993217468,1.0,1.0,0.153514489531517,1.0,-1.9198737144470213,1.7583868503570557,0.1614867746829986,1.3183635473251345,0.0,0.0,0.0,35.92454147338867,148.0,-1849.6746826171875,-0.0,520.74609375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,299.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3567429780960083,0.1801609694957733,299.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3706881701946258,0.1897181719541549,299.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3637353479862213,0.1401252001523971,299.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3529278934001922,0.1897181719541549,299.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.9770299196243286,0.3822416067123413,0.8999413251876831,290.19952392578125,288.1499938964844,287.822021484375,287.03045654296875,288.8373718261719,299.5700378417969,290.1236877441406,1.0,0.3424836993217468,1.0,1.0,0.153514489531517,1.0,-1.9198737144470213,1.7583868503570557,0.1614867746829986,1.3183635473251345,0.0,0.0,0.0,35.92454147338867,148.0,-1849.6746826171875,-0.0,520.74609375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,299.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.3610160946846008,0.2070464044809341,299.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.381914347410202,0.2180298417806625,299.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.3722743988037109,0.1610360890626907,299.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.3614088594913482,0.2180298417806625,299.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.3926495909690857,1.034239649772644,288.86541748046875,287.6499938964844,287.8667907714844,287.0642395019531,287.8745422363281,299.3710632324219,288.8157043457031,1.0,0.3923490047454834,1.0,1.0,0.0511714965105056,1.0,-2.206528663635254,2.2052271366119385,0.0013016494922339,1.701012372970581,0.0,0.0,0.0,45.98948287963867,168.0,-1727.3956298828125,-0.0,786.0410766601562,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,299.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.3610160946846008,0.2070464044809341,299.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.381914347410202,0.2180298417806625,299.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.3722743988037109,0.1610360890626907,299.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.3614088594913482,0.2180298417806625,299.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87628173828125,0.9900696873664856,0.3926495909690857,1.034239649772644,288.86541748046875,287.6499938964844,287.8667907714844,287.0642395019531,287.8745422363281,299.3710632324219,288.8157043457031,1.0,0.3923490047454834,1.0,1.0,0.0511714965105056,1.0,-2.206528663635254,2.2052271366119385,0.0013016494922339,1.701012372970581,0.0,0.0,0.0,45.98948287963867,168.0,-1727.3956298828125,-0.0,786.0410766601562,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,298.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.994601845741272,0.3611524999141693,0.2212627828121185,299.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.994601845741272,0.3857805132865906,0.2330003678798675,299.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.994601845741272,0.3746426701545715,0.1720932722091674,299.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.994601845741272,0.3638486564159393,0.2330003678798675,299.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.994601845741272,0.3959135711193084,1.1052534580230713,288.53240966796875,287.6499938964844,287.8899841308594,287.0819091796875,287.8888854980469,299.2611389160156,288.50860595703125,1.0,0.4187261760234833,1.0,1.0,0.0,1.0,-2.358133554458618,2.358126640319824,6.747625320713269e-06,1.8197797536849976,0.0,0.0,0.0,51.94334030151367,168.0,-1291.9588623046875,-0.0,957.3350219726562,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,298.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9977522492408752,0.360789954662323,0.2358268201351165,299.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9977522492408752,0.3890884220600128,0.2483370006084442,299.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9977522492408752,0.3764468133449554,0.1834208518266677,298.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9977522492408752,0.3656764924526214,0.2483370006084442,299.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9977522492408752,0.3985083401203155,1.1780037879943848,288.3344421386719,287.1499938964844,287.9136657714844,287.1000366210937,287.9126281738281,299.1513061523437,288.3201904296875,1.0,0.4458417594432831,1.0,1.0,0.0,1.0,-2.513471841812134,2.5134668350219727,5.076600245956797e-06,1.9399443864822388,0.0,0.0,0.0,58.5676155090332,188.0,-926.2454223632812,-0.0,1157.6480712890625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,298.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.3591418266296386,0.2655985653400421,298.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.3946853876113891,0.2796880900859833,298.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.3789845407009125,0.2065766602754593,298.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.368180900812149,0.2796880900859833,298.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.4023663103580475,1.326719880104065,288.1258850097656,286.6499938964844,287.9623107910156,287.1375732421875,287.9613647460937,298.9391784667969,288.1219177246094,1.0,0.5016040205955505,1.0,1.0,0.0,1.0,-2.8310892581939697,2.831082582473755,6.441532150347484e-06,2.18550181388855,0.0,0.0,0.0,73.92322540283203,208.0,-440.9733581542969,-0.0,1653.3963623046875,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,298.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.3591418266296386,0.2655985653400421,298.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.3946853876113891,0.2796880900859833,298.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.3789845407009125,0.2065766602754593,298.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.368180900812149,0.2796880900859833,298.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269226074219,0.9990000128746032,0.4023663103580475,1.326719880104065,288.1258850097656,286.6499938964844,287.9623107910156,287.1375732421875,287.9613647460937,298.9391784667969,288.1219177246094,1.0,0.5016040205955505,1.0,1.0,0.0,1.0,-2.8310892581939697,2.831082582473755,6.441532150347484e-06,2.18550181388855,0.0,0.0,0.0,73.92322540283203,208.0,-440.9733581542969,-0.0,1653.3963623046875,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,298.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.3566633462905884,0.2958185076713562,298.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.3994789719581604,0.3115111589431762,298.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.380598783493042,0.2300810664892196,298.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.3697415888309479,0.3115111589431762,298.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.4050751030445099,1.4776747226715088,288.0596923828125,286.1499938964844,288.01251220703125,287.1765441894531,288.0116271972656,298.74237060546875,288.0599670410156,1.0,0.5584051012992859,1.0,1.0,0.0,1.0,-3.1536061763763428,3.1535980701446533,7.993665349204093e-06,2.434842348098755,0.0,0.0,0.0,91.7436981201172,228.0,-179.40565490722656,-0.0,2286.841552734375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,298.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.3566633462905884,0.2958185076713562,298.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.3994789719581604,0.3115111589431762,298.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.380598783493042,0.2300810664892196,298.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.3697415888309479,0.3115111589431762,298.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.9990000128746032,0.4050751030445099,1.4776747226715088,288.0596923828125,286.1499938964844,288.01251220703125,287.1765441894531,288.0116271972656,298.74237060546875,288.0599670410156,1.0,0.5584051012992859,1.0,1.0,0.0,1.0,-3.1536061763763428,3.1535980701446533,7.993665349204093e-06,2.434842348098755,0.0,0.0,0.0,91.7436981201172,228.0,-179.40565490722656,-0.0,2286.841552734375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,298.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577392578125,0.9984118342399596,0.3541739881038666,0.3193198442459106,298.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577392578125,0.9990000128746032,0.4030463099479675,0.3385369181632995,298.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577392578125,0.9990000128746032,0.3814304769039154,0.250042200088501,298.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577392578125,0.9990000128746032,0.3705587685108185,0.3385369181632995,298.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577392578125,0.9990000128746032,0.4067253768444061,1.6058733463287354,288.057861328125,286.1499938964844,288.0556030273437,287.2101745605469,288.0547790527344,298.5899353027344,288.05963134765625,1.0,0.6062025427818298,1.0,1.0,0.0,1.0,-3.4250855445861816,3.4250760078430176,9.430026693735272e-06,2.644765615463257,0.0,0.0,0.0,108.282958984375,228.0,-60.73039245605469,-0.0,2931.774658203125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,298.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.060546875,0.9941039085388184,0.3539033532142639,0.3190114796161651,298.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.060546875,0.9990000128746032,0.4036559760570526,0.3442170619964599,298.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.060546875,0.9990000128746032,0.3815145194530487,0.254237562417984,298.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.060546875,0.9990000128746032,0.3706481754779815,0.3442170619964599,298.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.060546875,0.9990000128746032,0.4069649875164032,1.632817625999451,288.0606994628906,286.1499938964844,288.0639038085937,287.2166442871094,288.0630798339844,298.56201171875,288.0626220703125,1.0,0.6152403354644775,1.0,1.0,0.0,1.0,-3.4761710166931152,3.476161241531372,9.713651706988458e-06,2.6842970848083496,0.0,0.0,0.0,111.65970611572266,248.0,-44.78427505493164,-0.0,3065.70947265625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,298.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.9600590467453004,0.3551050722599029,0.3192550837993622,298.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.09307861328125,0.9986306428909302,0.4063507616519928,0.3843628466129303,298.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0930480957031,0.9829205274581908,0.38225257396698,0.2672787606716156,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.093017578125,0.9751114249229432,0.3724982440471649,0.3523854911327362,298.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09307861328125,0.9990000128746032,0.4074599146842956,1.828831553459168,288.09332275390625,286.1499938964844,288.1162109375,287.2576599121094,288.115478515625,298.3907165527344,288.09576416015625,1.0,0.6705961227416992,1.0,1.0,0.0,1.0,-3.784290313720703,3.784278869628906,1.151402739196783e-05,2.922930955886841,0.0,0.0,0.0,134.80889892578125,268.0,20.800535202026367,-0.0,3976.182861328125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,298.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.9600590467453004,0.3551050722599029,0.3192550837993622,298.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.09307861328125,0.9986306428909302,0.4063507616519928,0.3843628466129303,298.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0930480957031,0.9829205274581908,0.38225257396698,0.2672787606716156,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.093017578125,0.9751114249229432,0.3724982440471649,0.3523854911327362,298.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09307861328125,0.9990000128746032,0.4074599146842956,1.828831553459168,288.09332275390625,286.1499938964844,288.1162109375,287.2576599121094,288.115478515625,298.3907165527344,288.09576416015625,1.0,0.6705961227416992,1.0,1.0,0.0,1.0,-3.784290313720703,3.784278869628906,1.151402739196783e-05,2.922930955886841,0.0,0.0,0.0,134.80889892578125,268.0,20.800535202026367,-0.0,3976.182861328125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200256347656,0.8666412830352783,0.3562557697296142,0.321436196565628,298.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12017822265625,0.906879425048828,0.4074259400367737,0.3865561485290527,298.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1201171875,0.8883169889450073,0.3836160004138946,0.268911212682724,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200866699219,0.8807562589645386,0.3742121458053589,0.3550883531570434,298.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12017822265625,0.9073503613471984,0.4074983298778534,1.8362950086593628,288.12042236328125,286.1499938964844,288.14263916015625,287.27838134765625,288.14190673828125,298.31085205078125,288.1221618652344,1.0,0.689415454864502,1.0,1.0,0.0,1.0,-3.812010526657105,3.811998844146729,1.169519509858219e-05,2.9483413696289062,0.0,0.0,0.0,168.00816345214844,268.0,41.45132064819336,-0.0,4258.72265625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,298.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.8250935673713684,0.3577680587768554,0.3236275911331177,298.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440124511719,0.8606152534484863,0.4095471203327179,0.3891346454620361,298.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439514160156,0.8442596197128296,0.3856709003448486,0.2708800435066223,298.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439514160156,0.8378368020057678,0.3764097988605499,0.357985109090805,298.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440124511719,0.860373854637146,0.4087602794170379,1.8443180322647093,288.144287109375,286.1499938964844,288.169189453125,287.2992248535156,288.16845703125,298.2484741210937,288.14599609375,1.0,0.7045739889144897,1.0,1.0,0.0,1.0,-3.826738834381104,3.826726913452149,1.1786012692027724e-05,2.959823608398437,0.0,0.0,0.0,195.8327789306641,271.0,52.60551071166992,-0.0,4489.27001953125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1935729980469,0.795887291431427,0.3620018661022186,0.3281003534793854,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936950683594,0.8316614031791687,0.4159130752086639,0.3955900371074676,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936340332031,0.8163409233093262,0.3913487792015075,0.27528977394104,298.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936340332031,0.8101579546928406,0.3820933103561401,0.3640374541282654,298.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936950683594,0.8305131793022156,0.4137026667594909,1.868189811706543,288.1940002441406,286.1499938964844,288.2225341796875,287.34112548828125,288.2218017578125,298.1598205566406,288.1958312988281,1.0,0.7255463004112244,1.0,1.0,0.0,1.0,-3.881192684173584,3.88118052482605,1.2123144188080914e-05,3.001716375350952,0.0,0.0,0.0,226.25933837890625,259.0,64.86978149414062,-0.0,4848.93798828125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1935729980469,0.795887291431427,0.3620018661022186,0.3281003534793854,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936950683594,0.8316614031791687,0.4159130752086639,0.3955900371074676,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936340332031,0.8163409233093262,0.3913487792015075,0.27528977394104,298.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936340332031,0.8101579546928406,0.3820933103561401,0.3640374541282654,298.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936950683594,0.8305131793022156,0.4137026667594909,1.868189811706543,288.1940002441406,286.1499938964844,288.2225341796875,287.34112548828125,288.2218017578125,298.1598205566406,288.1958312988281,1.0,0.7255463004112244,1.0,1.0,0.0,1.0,-3.881192684173584,3.88118052482605,1.2123144188080914e-05,3.001716375350952,0.0,0.0,0.0,226.25933837890625,259.0,64.86978149414062,-0.0,4848.93798828125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2456970214844,0.7945263981819153,0.3671827316284179,0.3327307999134063,298.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.245849609375,0.8314343094825745,0.4236958026885986,0.4028241336345672,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24578857421875,0.8157783150672913,0.3980949521064758,0.2799623012542724,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2457580566406,0.8096264004707336,0.3887372612953186,0.3702817559242248,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.245849609375,0.8295506238937378,0.4202776253223419,1.8969318866729736,288.2461242675781,286.1499938964844,288.27593994140625,287.383056640625,288.27520751953125,298.099609375,288.2480163574219,1.0,0.7369446158409119,1.0,1.0,0.0,1.0,-3.9432015419006334,3.9431889057159424,1.25135229609441e-05,3.049643993377685,0.0,0.0,0.0,234.37664794921875,247.0,70.4902572631836,-0.0,5091.50048828125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2456970214844,0.7945263981819153,0.3671827316284179,0.3327307999134063,298.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.245849609375,0.8314343094825745,0.4236958026885986,0.4028241336345672,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24578857421875,0.8157783150672913,0.3980949521064758,0.2799623012542724,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2457580566406,0.8096264004707336,0.3887372612953186,0.3702817559242248,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.245849609375,0.8295506238937378,0.4202776253223419,1.8969318866729736,288.2461242675781,286.1499938964844,288.27593994140625,287.383056640625,288.27520751953125,298.099609375,288.2480163574219,1.0,0.7369446158409119,1.0,1.0,0.0,1.0,-3.9432015419006334,3.9431889057159424,1.25135229609441e-05,3.049643993377685,0.0,0.0,0.0,234.37664794921875,247.0,70.4902572631836,-0.0,5091.50048828125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.8048223257064819,0.3727420270442962,0.3373945355415344,298.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.842464804649353,0.4320363700389862,0.4103088676929474,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.8261774778366089,0.4052743315696716,0.2847018241882324,297.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.8202008605003357,0.3957906365394592,0.376588374376297,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.8398746848106384,0.4275178909301758,1.9274415969848635,288.29913330078125,286.1499938964844,288.3291015625,287.4247436523437,288.3283996582031,298.0542297363281,288.3009948730469,1.0,0.7441129088401794,1.0,1.0,0.0,1.0,-4.007843971252441,4.00783109664917,1.2927168427268043e-05,3.099639654159546,0.0,0.0,0.0,231.7401580810547,235.0,72.82410430908203,-0.0,5275.78759765625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
