time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379320,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.8048223257064819,0.3727420270442962,0.3373945355415344,298.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.842464804649353,0.4320363700389862,0.4103088676929474,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.8261774778366089,0.4052743315696716,0.2847018241882324,297.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.8202008605003357,0.3957906365394592,0.376588374376297,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.8398746848106384,0.4275178909301758,1.9274415969848635,288.29913330078125,286.1499938964844,288.3291015625,287.4247436523437,288.3283996582031,298.0542297363281,288.3009948730469,1.0,0.7441129088401794,1.0,1.0,0.0,1.0,-4.007843971252441,4.00783109664917,1.2927168427268043e-05,3.099639654159546,0.0,0.0,0.0,231.7401580810547,235.0,72.82410430908203,-0.0,5275.78759765625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8206987380981445,0.3784049749374389,0.3420096933841705,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8602502942085266,0.4405210018157959,0.4178052842617035,297.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8426110744476318,0.4125753939151764,0.2894239127635956,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8364659547805786,0.4029488563537597,0.3828495740890503,298.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8568735718727112,0.4349554479122162,1.958296656608581,288.3521728515625,286.1499938964844,288.3817749023437,287.46588134765625,288.3810729980469,298.0164489746094,288.35400390625,1.0,0.7492513656616211,1.0,1.0,0.0,1.0,-4.07279109954834,4.07277774810791,1.3349637811188586e-05,3.149902820587158,0.0,0.0,0.0,224.1088409423828,223.0,73.4575424194336,-0.0,5431.52783203125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8206987380981445,0.3784049749374389,0.3420096933841705,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8602502942085266,0.4405210018157959,0.4178052842617035,297.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8426110744476318,0.4125753939151764,0.2894239127635956,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8364659547805786,0.4029488563537597,0.3828495740890503,298.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8568735718727112,0.4349554479122162,1.958296656608581,288.3521728515625,286.1499938964844,288.3817749023437,287.46588134765625,288.3810729980469,298.0164489746094,288.35400390625,1.0,0.7492513656616211,1.0,1.0,0.0,1.0,-4.07279109954834,4.07277774810791,1.3349637811188586e-05,3.149902820587158,0.0,0.0,0.0,224.1088409423828,223.0,73.4575424194336,-0.0,5431.52783203125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37811279296875,0.8299428224563599,0.3812190294265747,0.3442806005477905,298.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782653808594,0.8712745904922485,0.4447500705718994,0.421517938375473,297.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782043457031,0.8527690768241882,0.4162099063396454,0.2917561531066894,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.378173828125,0.8464199900627136,0.4065236151218414,0.3859464824199676,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37823486328125,0.8674752116203308,0.4386708438396454,1.973610997200012,288.3785400390625,286.1499938964844,288.4078063964844,287.4861755371094,288.4071350097656,297.9993591308594,288.3803405761719,1.0,0.751427173614502,1.0,1.0,0.0,1.0,-4.104969024658203,4.104955673217773,1.356149005005136e-05,3.174813032150269,0.0,0.0,0.0,219.356185913086,223.0,73.3848648071289,-0.0,5503.44677734375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.8402496576309204,0.3839962482452392,0.3465113639831543,298.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.883689284324646,0.4489501714706421,0.4251945614814758,297.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.8642987012863159,0.4198155701160431,0.2940614223480224,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.8577162027359009,0.4100866615772247,0.389020711183548,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.879464328289032,0.4423605799674988,1.9887748956680296,288.4047241210937,286.1499938964844,288.4336242675781,287.5061950683594,288.4329528808594,297.9831237792969,288.406494140625,1.0,0.7534351944923401,1.0,1.0,0.0,1.0,-4.136816501617432,4.136802673339844,1.377282023895532e-05,3.199470996856689,0.0,0.0,0.0,214.2319183349609,211.0,73.12218475341797,-0.0,5572.591796875,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559631347656,0.8649531006813049,0.3894484341144562,0.3508588969707489,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561462402344,0.9131671786308287,0.4572440385818481,0.4324319660663605,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560546875,0.8917500972747803,0.4269243776798248,0.2985883057117462,297.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560546875,0.8847677707672119,0.4171463251113891,0.3950933516025543,297.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45611572265625,0.907747745513916,0.4496374130249023,2.018580198287964,288.4563903808594,286.1499938964844,288.4844055175781,287.5454406738281,288.4837646484375,297.95263671875,288.4580993652344,1.0,0.7571414709091187,1.0,1.0,0.0,1.0,-4.199418067932129,4.199404239654541,1.4193002243700905e-05,3.2479448318481445,0.0,0.0,0.0,203.34475708007807,199.0,72.11563873291016,-0.0,5705.291015625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559631347656,0.8649531006813049,0.3894484341144562,0.3508588969707489,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561462402344,0.9131671786308287,0.4572440385818481,0.4324319660663605,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560546875,0.8917500972747803,0.4269243776798248,0.2985883057117462,297.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560546875,0.8847677707672119,0.4171463251113891,0.3950933516025543,297.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45611572265625,0.907747745513916,0.4496374130249023,2.018580198287964,288.4563903808594,286.1499938964844,288.4844055175781,287.5454406738281,288.4837646484375,297.95263671875,288.4580993652344,1.0,0.7571414709091187,1.0,1.0,0.0,1.0,-4.199418067932129,4.199404239654541,1.4193002243700905e-05,3.2479448318481445,0.0,0.0,0.0,203.34475708007807,199.0,72.11563873291016,-0.0,5705.291015625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064392089844,0.8966677784919739,0.3947463631629944,0.3550545871257782,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.506591796875,0.9525191783905028,0.4653611481189728,0.4394921660423279,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.50653076171875,0.9278693199157716,0.4338660836219787,0.3029903173446655,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5065002441406,0.9197360873222352,0.4240791499614715,0.4010376930236816,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5065612792969,0.9462007284164428,0.4567368626594543,2.047551155090332,288.5068359375,286.1499938964844,288.5337829589844,287.58331298828125,288.533203125,297.92431640625,288.50848388671875,1.0,0.7605553269386292,1.0,1.0,0.0,1.0,-4.260322093963623,4.260307312011719,1.4607873708882836e-05,3.295112133026123,0.0,0.0,0.0,191.9715270996093,187.0,70.58012390136719,-0.0,5831.9462890625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064392089844,0.8966677784919739,0.3947463631629944,0.3550545871257782,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.506591796875,0.9525191783905028,0.4653611481189728,0.4394921660423279,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.50653076171875,0.9278693199157716,0.4338660836219787,0.3029903173446655,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5065002441406,0.9197360873222352,0.4240791499614715,0.4010376930236816,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5065612792969,0.9462007284164428,0.4567368626594543,2.047551155090332,288.5068359375,286.1499938964844,288.5337829589844,287.58331298828125,288.533203125,297.92431640625,288.50848388671875,1.0,0.7605553269386292,1.0,1.0,0.0,1.0,-4.260322093963623,4.260307312011719,1.4607873708882836e-05,3.295112133026123,0.0,0.0,0.0,191.9715270996093,187.0,70.58012390136719,-0.0,5831.9462890625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54705810546875,0.9321501851081848,0.3990145325660705,0.3584181070327759,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472106933594,0.9863608479499816,0.4719386398792267,0.4451996684074402,297.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5471496582031,0.9652661085128784,0.4394798278808594,0.3065393567085266,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.547119140625,0.9578375816345216,0.4297079145908355,0.405852735042572,297.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472106933594,0.9808377027511596,0.4624678194522857,2.0708699226379395,288.5474548339844,286.1499938964844,288.5734558105469,287.6134338378906,288.5728759765625,297.902099609375,288.5490417480469,1.0,0.7632330656051636,1.0,1.0,0.0,1.0,-4.309404373168945,4.309389591217041,1.4946584087738302e-05,3.333128929138184,0.0,0.0,0.0,182.38717651367188,187.0,68.95458984375,-0.0,5933.20068359375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5553283691406,0.9408706426620485,0.3998842537403106,0.3591018617153168,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.9929425716400146,0.4732834994792938,0.4463652968406677,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.555419921875,0.9730663299560548,0.4406262636184692,0.307263046503067,297.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5553894042969,0.966014325618744,0.4308597445487976,0.4068368971347809,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5554504394531,0.9877081513404846,0.463636577129364,2.0756185054779053,288.5556945800781,286.1499938964844,288.5815124511719,287.6195068359375,288.5809631347656,297.89764404296875,288.5572814941406,1.0,0.763772189617157,1.0,1.0,0.0,1.0,-4.319409370422363,4.319394588470459,1.501610859122593e-05,3.340879440307617,0.0,0.0,0.0,180.39077758789065,207.0,68.5837631225586,-0.0,5953.76708984375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.60223388671875,0.9430841207504272,0.4048198759555816,0.3635720908641815,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6023864746094,0.9954577684402466,0.4809831380844116,0.4536573588848114,297.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6023254394531,0.9757039546966552,0.4471722543239593,0.3118529319763183,297.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.602294921875,0.9689226150512696,0.4374555647373199,0.413091778755188,297.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.60235595703125,0.989893078804016,0.4703061282634735,2.1056442260742188,288.60260009765625,286.1499938964844,288.6272888183594,287.6537780761719,288.62677001953125,297.87213134765625,288.6041259765625,1.0,0.7752218842506409,1.0,1.0,0.0,1.0,-4.382792472839356,4.382777214050293,1.545977283967659e-05,3.389827013015747,0.0,0.0,0.0,184.7554626464844,227.0,66.1014633178711,-0.0,6213.62109375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.60223388671875,0.9430841207504272,0.4048198759555816,0.3635720908641815,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6023864746094,0.9954577684402466,0.4809831380844116,0.4536573588848114,297.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6023254394531,0.9757039546966552,0.4471722543239593,0.3118529319763183,297.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.602294921875,0.9689226150512696,0.4374555647373199,0.413091778755188,297.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.60235595703125,0.989893078804016,0.4703061282634735,2.1056442260742188,288.60260009765625,286.1499938964844,288.6272888183594,287.6537780761719,288.62677001953125,297.87213134765625,288.6041259765625,1.0,0.7752218842506409,1.0,1.0,0.0,1.0,-4.382792472839356,4.382777214050293,1.545977283967659e-05,3.389827013015747,0.0,0.0,0.0,184.7554626464844,227.0,66.1014633178711,-0.0,6213.62109375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.933417558670044,0.4071749448776245,0.3658453822135925,297.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250915527344,0.989038109779358,0.4847171604633331,0.4573406875133514,297.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250305175781,0.9677187204360962,0.4503308534622192,0.314176470041275,297.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250305175781,0.9606407284736632,0.4406515061855316,0.4162698090076446,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250915527344,0.9827941656112672,0.4735205769538879,2.120816946029663,288.62530517578125,286.1499938964844,288.6493530273437,287.67010498046875,288.6488342285156,297.8594665527344,288.6268005371094,1.0,0.7822830677032471,1.0,1.0,0.0,1.0,-4.414872169494629,4.414856433868408,1.5686993720009923e-05,3.4146618843078613,0.0,0.0,0.0,190.54537963867188,227.0,64.76876831054688,-0.0,6374.8984375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.9208009839057922,0.4094628095626831,0.3681070506572723,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9797699451446532,0.4883795082569122,0.4610083699226379,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9565287828445436,0.4534194469451904,0.3164894580841064,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9491276144981384,0.4437838494777679,0.4194400012493133,297.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9726802110671996,0.4766598045825958,2.1359012126922607,288.6474914550781,286.1499938964844,288.6708374023437,287.68585205078125,288.6703186035156,297.84686279296875,288.64892578125,1.0,0.7898262143135071,1.0,1.0,0.0,1.0,-4.446790218353272,4.446774482727051,1.5914740288280882e-05,3.439378499984741,0.0,0.0,0.0,197.67198181152344,247.0,63.322452545166016,-0.0,6547.9814453125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68963623046875,0.8948686122894287,0.4138419926166534,0.3725516200065613,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6897888183594,0.9557639360427856,0.4954856932163238,0.4682431221008301,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6897277832031,0.9292927384376526,0.4593860208988189,0.3210460245609283,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6897277832031,0.921781837940216,0.4498548805713653,0.4257034063339233,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.68975830078125,0.9469357132911682,0.4827077984809875,2.165541172027588,288.6899719238281,286.1499938964844,288.7118225097656,287.7154235839844,288.7113647460937,297.8217163085937,288.6913146972656,1.0,0.8057348728179932,1.0,1.0,0.0,1.0,-4.50960636138916,4.509589672088623,1.6367803254979663e-05,3.4880380630493164,0.0,0.0,0.0,214.66099548339844,267.0,60.1156120300293,-0.0,6918.44140625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68963623046875,0.8948686122894287,0.4138419926166534,0.3725516200065613,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6897888183594,0.9557639360427856,0.4954856932163238,0.4682431221008301,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6897277832031,0.9292927384376526,0.4593860208988189,0.3210460245609283,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6897277832031,0.921781837940216,0.4498548805713653,0.4257034063339233,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.68975830078125,0.9469357132911682,0.4827077984809875,2.165541172027588,288.6899719238281,286.1499938964844,288.7118225097656,287.7154235839844,288.7113647460937,297.8217163085937,288.6913146972656,1.0,0.8057348728179932,1.0,1.0,0.0,1.0,-4.50960636138916,4.509589672088623,1.6367803254979663e-05,3.4880380630493164,0.0,0.0,0.0,214.66099548339844,267.0,60.1156120300293,-0.0,6918.44140625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294616699219,0.8718180656433105,0.418027251958847,0.3768850862979889,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295837402344,0.9297492504119872,0.5023269057273865,0.4753068685531616,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295227050781,0.9035682082176208,0.4651001095771789,0.3254845738410949,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295227050781,0.8972838521003723,0.4556920826435089,0.4318253099918365,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72955322265625,0.9199897050857544,0.4884762167930603,2.194304943084717,288.7297668457031,286.1499938964844,288.75,287.7422180175781,288.74957275390625,297.79608154296875,288.7309875488281,1.0,0.8220269083976746,1.0,1.0,0.0,1.0,-4.570720672607422,4.570703983306885,1.6814743503346108e-05,3.5353922843933105,0.0,0.0,0.0,233.7059631347656,287.0,56.44083404541016,-0.0,7308.099609375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294616699219,0.8718180656433105,0.418027251958847,0.3768850862979889,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295837402344,0.9297492504119872,0.5023269057273865,0.4753068685531616,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295227050781,0.9035682082176208,0.4651001095771789,0.3254845738410949,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295227050781,0.8972838521003723,0.4556920826435089,0.4318253099918365,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72955322265625,0.9199897050857544,0.4884762167930603,2.194304943084717,288.7297668457031,286.1499938964844,288.75,287.7422180175781,288.74957275390625,297.79608154296875,288.7309875488281,1.0,0.8220269083976746,1.0,1.0,0.0,1.0,-4.570720672607422,4.570703983306885,1.6814743503346108e-05,3.5353922843933105,0.0,0.0,0.0,233.7059631347656,287.0,56.44083404541016,-0.0,7308.099609375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.861327588558197,0.4200983047485351,0.3790581822395324,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.917339563369751,0.5057279467582703,0.4788449108600616,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489318847656,0.89268958568573,0.4679298102855682,0.3277029395103454,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.8865862488746643,0.4585914611816406,0.4348928332328796,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.907749891281128,0.4913228750228882,2.2086360454559326,288.7491149902344,286.1499938964844,288.7687683105469,287.75518798828125,288.7683410644531,297.783203125,288.7503356933594,1.0,0.8303588032722473,1.0,1.0,0.0,1.0,-4.601241111755371,4.601223945617676,1.7040212696883827e-05,3.55904507637024,0.0,0.0,0.0,243.9031677246093,287.0,54.71213912963867,-0.0,7511.8505859375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.8522143363952637,0.4220252335071563,0.3810944259166717,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76727294921875,0.9067897200584412,0.5089088082313538,0.4821659624576568,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7672119140625,0.8830963969230652,0.4705697894096374,0.3297821283340454,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7672119140625,0.8771855235099792,0.4613017439842224,0.437772661447525,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7672424316406,0.8977339267730713,0.4939716160297394,2.222036600112915,288.7674255371094,286.1499938964844,288.7866516113281,287.7675476074219,288.7862548828125,297.7710876464844,288.7686462402344,1.0,0.8382483124732971,1.0,1.0,0.0,1.0,-4.629822254180908,4.629804611206055,1.7252717952942476e-05,3.58119535446167,0.0,0.0,0.0,253.79360961914065,307.0,53.62328338623047,-0.0,7707.70263671875,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.80438232421875,0.8360283374786377,0.4258516132831573,0.3851669728755951,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80450439453125,0.889046311378479,0.5152680277824402,0.4888303279876709,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.8658497929573059,0.4758326411247253,0.3339466154575348,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.804443359375,0.8603651523590088,0.4667176008224487,0.4435527324676513,297.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.80450439453125,0.8797839879989624,0.4992318749427795,2.2487895488739014,288.8046569824219,286.1499938964844,288.8233337402344,287.7928466796875,288.82293701171875,297.7469177246094,288.80584716796875,1.0,0.8541871905326843,1.0,1.0,0.0,1.0,-4.686990261077881,4.686972618103027,1.768172296578996e-05,3.625499725341797,0.0,0.0,0.0,274.34002685546875,327.0,52.337833404541016,-0.0,8112.515625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.80438232421875,0.8360283374786377,0.4258516132831573,0.3851669728755951,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80450439453125,0.889046311378479,0.5152680277824402,0.4888303279876709,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.8658497929573059,0.4758326411247253,0.3339466154575348,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.804443359375,0.8603651523590088,0.4667176008224487,0.4435527324676513,297.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.80450439453125,0.8797839879989624,0.4992318749427795,2.2487895488739014,288.8046569824219,286.1499938964844,288.8233337402344,287.7928466796875,288.82293701171875,297.7469177246094,288.80584716796875,1.0,0.8541871905326843,1.0,1.0,0.0,1.0,-4.686990261077881,4.686972618103027,1.768172296578996e-05,3.625499725341797,0.0,0.0,0.0,274.34002685546875,327.0,52.337833404541016,-0.0,8112.515625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82293701171875,0.8289523124694824,0.4277016520500183,0.3871495127677917,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.8812453150749207,0.5183656215667725,0.4920877516269684,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.822998046875,0.8583319187164307,0.4783886075019836,0.3359781801700592,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.822998046875,0.8530588746070862,0.4693545997142792,0.4463785588741302,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8230285644531,0.8718792796134949,0.5017750859260559,2.2617897987365723,288.8232116699219,286.1499938964844,288.8416748046875,287.80548095703125,288.8412780761719,297.7351989746094,288.8243713378906,1.0,0.8620160818099976,1.0,1.0,0.0,1.0,-4.714829444885254,4.714811325073242,1.7892549294629134e-05,3.647076606750488,0.0,0.0,0.0,284.6932983398437,327.0,52.00979232788086,-0.0,8315.87890625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414306640625,0.8223865032196045,0.429514080286026,0.3890993595123291,297.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.841552734375,0.8740702867507935,0.5214139819145203,0.4952996671199798,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415222167969,0.8514640927314758,0.4808995425701141,0.337979108095169,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.8463916778564453,0.4719491899013519,0.449165403842926,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.841552734375,0.8646239042282104,0.5042659640312195,2.2745611667633057,288.8417053222656,286.1499938964844,288.8599853515625,287.8180847167969,288.8595886230469,297.72369384765625,288.8428649902344,1.0,0.8697482347488403,1.0,1.0,0.0,1.0,-4.742215633392334,4.742197513580322,1.8101161913364194e-05,3.668302059173584,0.0,0.0,0.0,295.0724182128906,345.0,51.78871154785156,-0.0,8519.7421875,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87841796875,0.8110936284065247,0.4330393970012665,0.3928714394569397,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785400390625,0.8622722625732422,0.5273768305778503,0.5015570521354675,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87847900390625,0.8402011394500732,0.4858001172542572,0.3418666422367096,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87847900390625,0.8354623913764954,0.4770238697528839,0.4545909166336059,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785095214844,0.8526769876480103,0.509105384349823,2.299276113510132,288.8786926269531,286.1499938964844,288.89666748046875,287.84332275390625,288.8962707519531,297.70147705078125,288.8798217773437,1.0,0.8844290375709534,1.0,1.0,0.0,1.0,-4.795322895050049,4.795304298400879,1.85091976163676e-05,3.709473848342896,0.0,0.0,0.0,314.8070068359375,348.0,51.53709030151367,-0.0,8918.2392578125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87841796875,0.8110936284065247,0.4330393970012665,0.3928714394569397,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785400390625,0.8622722625732422,0.5273768305778503,0.5015570521354675,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87847900390625,0.8402011394500732,0.4858001172542572,0.3418666422367096,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87847900390625,0.8354623913764954,0.4770238697528839,0.4545909166336059,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785095214844,0.8526769876480103,0.509105384349823,2.299276113510132,288.8786926269531,286.1499938964844,288.89666748046875,287.84332275390625,288.8962707519531,297.70147705078125,288.8798217773437,1.0,0.8844290375709534,1.0,1.0,0.0,1.0,-4.795322895050049,4.795304298400879,1.85091976163676e-05,3.709473848342896,0.0,0.0,0.0,314.8070068359375,348.0,51.53709030151367,-0.0,8918.2392578125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154357910156,0.8067615628242493,0.4364594221115112,0.3962341845035553,297.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9155578613281,0.8585274815559387,0.5331795811653137,0.5073349475860596,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154968261719,0.8364276885986328,0.4905608594417572,0.3454132378101349,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154968261719,0.8318803906440735,0.4819639027118683,0.4595609903335571,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91552734375,0.8485711812973022,0.513773500919342,2.321667194366455,288.91571044921875,286.1499938964844,288.9333190917969,287.8685302734375,288.9329528808594,297.68035888671875,288.91680908203125,1.0,0.8948773741722107,1.0,1.0,0.0,1.0,-4.843609809875488,4.84359073638916,1.888444239739329e-05,3.746988296508789,0.0,0.0,0.0,326.1151428222656,336.0,51.45167541503906,-0.0,9232.7587890625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154357910156,0.8067615628242493,0.4364594221115112,0.3962341845035553,297.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9155578613281,0.8585274815559387,0.5331795811653137,0.5073349475860596,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154968261719,0.8364276885986328,0.4905608594417572,0.3454132378101349,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154968261719,0.8318803906440735,0.4819639027118683,0.4595609903335571,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91552734375,0.8485711812973022,0.513773500919342,2.321667194366455,288.91571044921875,286.1499938964844,288.9333190917969,287.8685302734375,288.9329528808594,297.68035888671875,288.91680908203125,1.0,0.8948773741722107,1.0,1.0,0.0,1.0,-4.843609809875488,4.84359073638916,1.888444239739329e-05,3.746988296508789,0.0,0.0,0.0,326.1151428222656,336.0,51.45167541503906,-0.0,9232.7587890625,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.8116589188575745,0.4398380517959595,0.3990987539291382,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.8645769357681274,0.538872241973877,0.5125266313552856,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.8417282700538635,0.4952369630336761,0.3485436737537384,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.837249755859375,0.4868187308311462,0.4639683365821838,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.8539215922355652,0.5183217525482178,2.3412325382232666,288.95269775390625,286.1499938964844,288.9700012207031,287.89373779296875,288.9696044921875,297.6607971191406,288.9537658691406,1.0,0.8998314142227173,1.0,1.0,0.0,1.0,-4.886008262634277,4.885988712310791,1.9217130102333613e-05,3.779953718185425,0.0,0.0,0.0,325.1504821777344,324.0,51.40182495117188,-0.0,9422.5185546875,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.8116589188575745,0.4398380517959595,0.3990987539291382,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.8645769357681274,0.538872241973877,0.5125266313552856,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.8417282700538635,0.4952369630336761,0.3485436737537384,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.837249755859375,0.4868187308311462,0.4639683365821838,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.8539215922355652,0.5183217525482178,2.3412325382232666,288.95269775390625,286.1499938964844,288.9700012207031,287.89373779296875,288.9696044921875,297.6607971191406,288.9537658691406,1.0,0.8998314142227173,1.0,1.0,0.0,1.0,-4.886008262634277,4.885988712310791,1.9217130102333613e-05,3.779953718185425,0.0,0.0,0.0,325.1504821777344,324.0,51.40182495117188,-0.0,9422.5185546875,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.8209410905838013,0.4432111978530884,0.4017420411109924,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9894104003906,0.8758705258369446,0.5444919466972351,0.517419695854187,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893798828125,0.8518876433372498,0.499865710735321,0.3514718413352966,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893798828125,0.8473895192146301,0.4916256070137024,0.4681005775928497,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9894104003906,0.864333987236023,0.522790253162384,2.359348773956299,288.98956298828125,286.1499938964844,289.00665283203125,287.9188842773437,289.0062866210937,297.6429748535156,288.9906311035156,1.0,0.9024807214736938,1.0,1.0,0.0,1.0,-4.9254536628723145,4.925434112548828,1.9528992197592743e-05,3.8105545043945312,0.0,0.0,0.0,318.3001708984375,312.0,51.33368682861328,-0.0,9551.4521484375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.8209410905838013,0.4432111978530884,0.4017420411109924,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9894104003906,0.8758705258369446,0.5444919466972351,0.517419695854187,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893798828125,0.8518876433372498,0.499865710735321,0.3514718413352966,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893798828125,0.8473895192146301,0.4916256070137024,0.4681005775928497,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9894104003906,0.864333987236023,0.522790253162384,2.359348773956299,288.98956298828125,286.1499938964844,289.00665283203125,287.9188842773437,289.0062866210937,297.6429748535156,288.9906311035156,1.0,0.9024807214736938,1.0,1.0,0.0,1.0,-4.9254536628723145,4.925434112548828,1.9528992197592743e-05,3.8105545043945312,0.0,0.0,0.0,318.3001708984375,312.0,51.33368682861328,-0.0,9551.4521484375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0077209472656,0.8266083002090454,0.4448898732662201,0.4030168056488037,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0078430175781,0.8828972578048706,0.5472716093063354,0.5197949409484863,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0078125,0.8582822680473328,0.5021584033966064,0.3528894484043121,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0077819824219,0.8537521958351135,0.4940080642700195,0.4701041877269745,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0078125,0.8708910942077637,0.5249921083450317,2.368058919906616,289.00799560546875,286.1499938964844,289.0249938964844,287.93145751953125,289.0246276855469,297.6346740722656,289.009033203125,1.0,0.903321385383606,1.0,1.0,0.0,1.0,-4.944483757019043,4.944464206695557,1.968032847798895e-05,3.825313091278076,0.0,0.0,0.0,313.7183532714844,312.0,51.31048583984375,-0.0,9603.45703125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0261535644531,0.8328410983085632,0.4465597867965698,0.4042695760726928,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0262756347656,0.8906527757644653,0.5500293374061584,0.5221341848373413,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0262145996094,0.8654096722602844,0.5044341087341309,0.3542840778827667,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0262145996094,0.8608425259590149,0.496374100446701,0.4720772206783294,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0262451171875,0.8781800270080566,0.5271704196929932,2.376591920852661,289.0263977050781,286.1499938964844,289.0433349609375,287.94403076171875,289.04296875,297.6266784667969,289.0274658203125,1.0,0.9039782285690308,1.0,1.0,0.0,1.0,-4.963168144226074,4.963148593902588,1.9829478333122097e-05,3.839802265167236,0.0,0.0,0.0,308.7115173339844,300.0,51.29235076904297,-0.0,9650.5078125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
