time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381420,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0629577636719,0.8470855355262756,0.4498664438724518,0.4067201912403106,297.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.9082838892936708,0.5554735660552979,0.5267183780670166,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.881744384765625,0.5089284181594849,0.3570137023925781,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630187988281,0.8771161437034607,0.5010508298873901,0.4759441316127777,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.8947679400444031,0.5314506888389587,2.393188953399658,289.063232421875,286.1499938964844,289.0799865722656,287.9691162109375,289.0796203613281,297.6115417480469,289.06427001953125,1.0,0.904932737350464,1.0,1.0,0.0,1.0,-4.999619483947754,4.999598979949951,2.0122071873629462e-05,3.8680691719055176,0.0,0.0,0.0,297.91864013671875,288.0,51.26817321777344,-0.0,9734.3408203125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0629577636719,0.8470855355262756,0.4498664438724518,0.4067201912403106,297.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.9082838892936708,0.5554735660552979,0.5267183780670166,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.881744384765625,0.5089284181594849,0.3570137023925781,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630187988281,0.8771161437034607,0.5010508298873901,0.4759441316127777,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.8947679400444031,0.5314506888389587,2.393188953399658,289.063232421875,286.1499938964844,289.0799865722656,287.9691162109375,289.0796203613281,297.6115417480469,289.06427001953125,1.0,0.904932737350464,1.0,1.0,0.0,1.0,-4.999619483947754,4.999598979949951,2.0122071873629462e-05,3.8680691719055176,0.0,0.0,0.0,297.91864013671875,288.0,51.26817321777344,-0.0,9734.3408203125,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997619628906,0.8640430569648743,0.4531247615814209,0.4091102182865143,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09991455078125,0.9305965900421144,0.5608221292495728,0.5311936140060425,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.9007924795150756,0.5133434534072876,0.3596746921539306,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.8961610794067383,0.5056511163711548,0.4797205328941345,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998840332031,0.9145790338516236,0.5356274247169495,2.4092371463775635,289.1000366210937,286.1499938964844,289.1166687011719,287.99420166015625,289.1163024902344,297.5973205566406,289.10107421875,1.0,0.9056018590927124,1.0,1.0,0.0,1.0,-5.035017013549805,5.034996509552002,2.040826439042576e-05,3.895519971847534,0.0,0.0,0.0,286.5722961425781,276.0,51.25282287597656,-0.0,9809.2021484375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997619628906,0.8640430569648743,0.4531247615814209,0.4091102182865143,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09991455078125,0.9305965900421144,0.5608221292495728,0.5311936140060425,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.9007924795150756,0.5133434534072876,0.3596746921539306,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.8961610794067383,0.5056511163711548,0.4797205328941345,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998840332031,0.9145790338516236,0.5356274247169495,2.4092371463775635,289.1000366210937,286.1499938964844,289.1166687011719,287.99420166015625,289.1163024902344,297.5973205566406,289.10107421875,1.0,0.9056018590927124,1.0,1.0,0.0,1.0,-5.035017013549805,5.034996509552002,2.040826439042576e-05,3.895519971847534,0.0,0.0,0.0,286.5722961425781,276.0,51.25282287597656,-0.0,9809.2021484375,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8798455595970154,0.4556828737258911,0.4109745919704437,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.950596809387207,0.5650107860565186,0.5346843004226685,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.919138491153717,0.516800045967102,0.3617477118968963,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.9140113592147828,0.5092572569847107,0.4826674461364746,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.9340716004371644,0.5388756394386292,2.421638965606689,289.1293640136719,286.1499938964844,289.1458740234375,288.01416015625,289.1455078125,297.5866394042969,289.13037109375,1.0,0.9059994220733644,1.0,1.0,0.0,1.0,-5.062488555908203,5.0624680519104,2.063177635136526e-05,3.916826248168945,0.0,0.0,0.0,277.3266296386719,276.0,51.24473190307617,-0.0,9864.046875,1.0,292.5139465332031,293.0041809082031,287.5875244140625,287.5945129394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.887394130685431e-21,3.9436970653427154e-21,3.9436970653427154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365661621094,0.8842304944992065,0.4563301503658294,0.4114451706409454,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.955812931060791,0.566069483757019,0.5355651378631592,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.9244588017463684,0.5176736116409302,0.3622705340385437,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.9192640781402588,0.5101690888404846,0.4834112823009491,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366882324219,0.9393892288208008,0.5396937727928162,2.424754858016968,289.1368408203125,286.1492004394531,289.1533203125,288.0192565917969,289.1529541015625,297.5839538574219,289.1378479003906,1.0,0.9060889482498168,1.0,1.0,0.0,1.0,-5.069403171539307,5.069382667541504,2.06882250495255e-05,3.9221889972686768,0.9732705950737,0.0,0.0,274.95513916015625,264.0,51.24763488769531,-0.0,9877.541015625,1.0,292.5139465332031,293.0041809082031,287.5881042480469,287.5943298339844,293.1499938964844,293.1499938964844,283.1499938964844,8015.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,7.118787380022695e-06,3.757823651540093e-05,8.567572866435835e-12,1.507865071296692,1.5078550577163696,1.0001259397540709e-05,0.0,0.0,-0.0,2.9978187740198337e-05,0.0,0.0006174824666231,366.7274169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12381780,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.17333984375,0.9083223938941956,0.4594897031784057,0.4137357771396637,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734619140625,0.9812079071998596,0.571229100227356,0.5398504734039307,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734313964844,0.9528061151504515,0.521929919719696,0.3648124635219574,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17340087890625,0.9478901624679564,0.5146151185035706,0.4870308339595794,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734313964844,0.9663897156715392,0.543663740158081,2.439826250076294,289.1736145019531,286.1404113769531,289.19000244140625,288.0442810058594,289.18963623046875,297.5712585449219,289.17462158203125,1.0,0.9064674973487854,1.0,1.0,0.0,1.0,-5.102945327758789,5.102924346923828,2.096316165989265e-05,3.9482057094573975,1.0,0.0,0.0,263.216552734375,282.0,51.44108963012695,-0.0,9941.3359375,1.0,292.513671875,293.0040283203125,287.6421203613281,287.6304931640625,293.1499938964844,293.1499938964844,283.1499938964844,14437.7177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2822159078496044e-05,0.2788536250591278,2.441202893044975e-13,4.265580654144287,4.265571117401123,9.788858733372764e-06,0.0,0.0,-0.0,0.1207567676901817,0.0,8.41390323638916,1895.390380859375,0.0,0.0,0.2024987936019897,1.0,0.0,3.0,1.0,0.0
12381840,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.17333984375,0.9083223938941956,0.4594897031784057,0.4137357771396637,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734619140625,0.9812079071998596,0.571229100227356,0.5398504734039307,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734313964844,0.9528061151504515,0.521929919719696,0.3648124635219574,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17340087890625,0.9478901624679564,0.5146151185035706,0.4870308339595794,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734313964844,0.9663897156715392,0.543663740158081,2.439826250076294,289.1736145019531,286.1404113769531,289.19000244140625,288.0442810058594,289.18963623046875,297.5712585449219,289.17462158203125,1.0,0.9064674973487854,1.0,1.0,0.0,1.0,-5.102945327758789,5.102924346923828,2.096316165989265e-05,3.9482057094573975,1.0,0.0,0.0,263.216552734375,282.0,51.44108963012695,-0.0,9941.3359375,1.0,292.513671875,293.0040283203125,287.6421203613281,287.6304931640625,293.1499938964844,293.1499938964844,283.1499938964844,14437.7177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2822159078496044e-05,0.2788536250591278,2.441202893044975e-13,4.265580654144287,4.265571117401123,9.788858733372764e-06,0.0,0.0,-0.0,0.1207567676901817,0.0,8.41390323638916,1895.390380859375,0.0,0.0,0.2024987936019897,1.0,0.0,3.0,1.0,0.0
12381900,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.19158935546875,0.9106040000915528,0.4610494673252105,0.4151034653186798,297.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.9834572672843932,0.5737758874893188,0.542212188243866,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.191650390625,0.9553716778755188,0.5240294337272644,0.3662489950656891,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.191650390625,0.9505877494812012,0.5168114900588989,0.4890657663345337,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1916809082031,0.9686402678489684,0.5456121563911438,2.448385715484619,289.1918334960937,286.135986328125,289.2083435058594,288.0567932128906,289.2079772949219,297.565185546875,289.19287109375,1.0,0.9098249673843384,1.0,1.0,0.0,1.0,-5.121943473815918,5.121922492980957,2.111910180246923e-05,3.962794303894043,1.0,0.0,0.0,263.8676452636719,282.0,51.40292739868164,-0.0,10041.923828125,1.0,292.5135498046875,293.00396728515625,287.6637268066406,287.6523742675781,293.1499938964844,293.1499938964844,283.1499938964844,15378.9775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3658092029800171e-05,0.3660771250724792,2.590297225844862e-13,4.265913486480713,4.265903949737549,9.786018381419126e-06,0.0,0.0,-0.0,0.1090220808982849,0.0,11.898316383361816,1895.4356689453125,0.0,0.0,0.2127018123865127,1.0,0.0,3.0,1.0,0.0
12381960,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099304199219,0.9075289964675904,0.4625695645809173,0.4165559113025665,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.9811131954193116,0.5762807130813599,0.5446593165397644,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099914550781,0.952397644519806,0.5260875225067139,0.3677495121955871,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099914550781,0.9476457834243774,0.5189700126647949,0.491190105676651,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.21002197265625,0.9657280445098876,0.547515869140625,2.4573400020599365,289.2101745605469,286.131591796875,289.2266540527344,288.0692749023437,289.2262878417969,297.55908203125,289.2112121582031,1.0,0.9140475988388062,1.0,1.0,0.0,1.0,-5.141819000244141,5.1417975425720215,2.128334017470479e-05,3.9781763553619385,1.0,0.0,0.0,267.532470703125,300.0,51.45354080200195,-0.0,10174.203125,1.0,292.5133972167969,293.00390625,287.6849060058594,287.6737976074219,293.1499938964844,293.1499938964844,283.1499938964844,16109.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4306624507298691e-05,0.4199269413948059,2.7129635885893293e-13,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,0.1113421618938446,0.0,14.406576156616213,1895.4371337890625,0.0,0.0,0.2200002670288086,1.0,0.0,3.0,1.0,0.0
12382020,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.8946278095245361,0.4654899537563324,0.419529378414154,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.246826171875,0.9691990613937378,0.5811580419540405,0.5496159195899963,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24676513671875,0.9381698966026306,0.5300743579864502,0.3707982897758484,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24676513671875,0.9334444999694824,0.5231658816337585,0.495511919260025,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467956542969,0.9519274234771729,0.5511795282363892,2.475498914718628,289.2469482421875,286.122802734375,289.2633361816406,288.0942687988281,289.2629699707031,297.54669189453125,289.2479553222656,1.0,0.9241783022880554,1.0,1.0,0.0,1.0,-5.182180404663086,5.182158470153809,2.1618965547531843e-05,4.009449005126953,1.0,0.0,0.0,279.641845703125,318.0,51.5422477722168,-0.0,10487.314453125,1.0,292.5130310058594,293.00372314453125,287.7259216308594,287.7152709960937,293.1499938964844,293.1499938964844,283.1499938964844,17074.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5163741409196518e-05,0.4736374616622925,2.875494709963372e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1168869957327842,0.0,17.35197639465332,1895.4371337890625,0.0,0.0,0.2286495715379715,1.0,0.0,3.0,1.0,0.0
12382080,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.8946278095245361,0.4654899537563324,0.419529378414154,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.246826171875,0.9691990613937378,0.5811580419540405,0.5496159195899963,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24676513671875,0.9381698966026306,0.5300743579864502,0.3707982897758484,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24676513671875,0.9334444999694824,0.5231658816337585,0.495511919260025,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467956542969,0.9519274234771729,0.5511795282363892,2.475498914718628,289.2469482421875,286.122802734375,289.2633361816406,288.0942687988281,289.2629699707031,297.54669189453125,289.2479553222656,1.0,0.9241783022880554,1.0,1.0,0.0,1.0,-5.182180404663086,5.182158470153809,2.1618965547531843e-05,4.009449005126953,1.0,0.0,0.0,279.641845703125,318.0,51.5422477722168,-0.0,10487.314453125,1.0,292.5130310058594,293.00372314453125,287.7259216308594,287.7152709960937,293.1499938964844,293.1499938964844,283.1499938964844,17074.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5163741409196518e-05,0.4736374616622925,2.875494709963372e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1168869957327842,0.0,17.35197639465332,1895.4371337890625,0.0,0.0,0.2286495715379715,1.0,0.0,3.0,1.0,0.0
12382140,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.8787359595298767,0.4682769179344177,0.4225058257579803,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.9523745179176332,0.5858767628669739,0.5545542240142822,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835693359375,0.9196674823760986,0.5339083671569824,0.3738372325897217,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835388183594,0.9152454137802124,0.5272166728973389,0.4998283684253692,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835693359375,0.9332953095436096,0.5546656847000122,2.4934918880462646,289.2837219238281,286.114013671875,289.29998779296875,288.11920166015625,289.2996520996094,297.5341796875,289.2847595214844,1.0,0.9353801608085632,1.0,1.0,0.0,1.0,-5.222309589385986,5.222287654876709,2.1955353076918985e-05,4.040563106536865,1.0,0.0,0.0,295.214111328125,336.0,51.59736633300781,-0.0,10834.931640625,1.0,292.5126647949219,293.0035705566406,287.76531982421875,287.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,17583.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5615823940606788e-05,0.4925498366355896,2.961222846792344e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1204380095005035,0.0,18.624418258666992,1895.4371337890625,0.0,0.0,0.2325941324234008,1.0,0.0,3.0,1.0,0.0
12382200,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.8787359595298767,0.4682769179344177,0.4225058257579803,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.9523745179176332,0.5858767628669739,0.5545542240142822,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835693359375,0.9196674823760986,0.5339083671569824,0.3738372325897217,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835388183594,0.9152454137802124,0.5272166728973389,0.4998283684253692,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835693359375,0.9332953095436096,0.5546656847000122,2.4934918880462646,289.2837219238281,286.114013671875,289.29998779296875,288.11920166015625,289.2996520996094,297.5341796875,289.2847595214844,1.0,0.9353801608085632,1.0,1.0,0.0,1.0,-5.222309589385986,5.222287654876709,2.1955353076918985e-05,4.040563106536865,1.0,0.0,0.0,295.214111328125,336.0,51.59736633300781,-0.0,10834.931640625,1.0,292.5126647949219,293.0035705566406,287.76531982421875,287.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,17583.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5615823940606788e-05,0.4925498366355896,2.961222846792344e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1204380095005035,0.0,18.624418258666992,1895.4371337890625,0.0,0.0,0.2325941324234008,1.0,0.0,3.0,1.0,0.0
12382260,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.8633401989936829,0.4709731340408325,0.4254516065120697,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3204040527344,0.934278130531311,0.5904603600502014,0.5594245791435242,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203430175781,0.9023346304893494,0.5376145243644714,0.3768308460712433,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203430175781,0.8986068367958069,0.5311450958251953,0.5040889978408813,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32037353515625,0.9145035147666932,0.5579966306686401,2.5110747814178467,289.3205261230469,286.1051940917969,289.336669921875,288.1441345214844,289.3363037109375,297.52154541015625,289.321533203125,1.0,0.9469343423843384,1.0,1.0,0.0,1.0,-5.261707782745361,5.261685371398926,2.228816629212816e-05,4.071117877960205,1.0,0.0,0.0,312.3930358886719,354.0,51.62611770629883,-0.0,11198.298828125,1.0,292.51226806640625,293.0033569335937,287.80328369140625,287.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,17825.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5830897609703243e-05,0.4984273910522461,3.002007008864188e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225820034742355,0.0,19.11525535583496,1895.4371337890625,0.0,0.0,0.2342559695243835,1.0,0.0,3.0,1.0,0.0
12382320,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.8633401989936829,0.4709731340408325,0.4254516065120697,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3204040527344,0.934278130531311,0.5904603600502014,0.5594245791435242,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203430175781,0.9023346304893494,0.5376145243644714,0.3768308460712433,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203430175781,0.8986068367958069,0.5311450958251953,0.5040889978408813,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32037353515625,0.9145035147666932,0.5579966306686401,2.5110747814178467,289.3205261230469,286.1051940917969,289.336669921875,288.1441345214844,289.3363037109375,297.52154541015625,289.321533203125,1.0,0.9469343423843384,1.0,1.0,0.0,1.0,-5.261707782745361,5.261685371398926,2.228816629212816e-05,4.071117877960205,1.0,0.0,0.0,312.3930358886719,354.0,51.62611770629883,-0.0,11198.298828125,1.0,292.51226806640625,293.0033569335937,287.80328369140625,287.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,17825.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5830897609703243e-05,0.4984273910522461,3.002007008864188e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225820034742355,0.0,19.11525535583496,1895.4371337890625,0.0,0.0,0.2342559695243835,1.0,0.0,3.0,1.0,0.0
12382380,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570861816406,0.8496174812316895,0.4736035764217376,0.4283645451068878,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572082519531,0.9172669649124146,0.5949264764785767,0.5642106533050537,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3571472167969,0.8875600695610046,0.5412114858627319,0.3797678649425506,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3571472167969,0.8840647339820862,0.5349685549736023,0.508277177810669,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.357177734375,0.8985645771026611,0.5611911416053772,2.528172731399536,289.3573303222656,286.0964050292969,289.3733215332031,288.16900634765625,289.3729858398437,297.5092163085937,289.3583374023437,1.0,0.9585156440734864,1.0,1.0,0.0,1.0,-5.300226211547852,5.300203800201416,2.26159900194034e-05,4.100995063781738,1.0,0.0,0.0,330.2899475097656,372.0,51.63914108276367,-0.0,11568.6572265625,1.0,292.5118713378906,293.003173828125,287.83990478515625,287.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17931.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5924648323561996e-05,0.4999518990516662,3.019785213987519e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1239829212427139,0.0,19.28745460510254,1895.4371337890625,0.0,0.0,0.2349095940589904,1.0,0.0,3.0,1.0,0.0
12382440,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570861816406,0.8496174812316895,0.4736035764217376,0.4283645451068878,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572082519531,0.9172669649124146,0.5949264764785767,0.5642106533050537,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3571472167969,0.8875600695610046,0.5412114858627319,0.3797678649425506,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3571472167969,0.8840647339820862,0.5349685549736023,0.508277177810669,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.357177734375,0.8985645771026611,0.5611911416053772,2.528172731399536,289.3573303222656,286.0964050292969,289.3733215332031,288.16900634765625,289.3729858398437,297.5092163085937,289.3583374023437,1.0,0.9585156440734864,1.0,1.0,0.0,1.0,-5.300226211547852,5.300203800201416,2.26159900194034e-05,4.100995063781738,1.0,0.0,0.0,330.2899475097656,372.0,51.63914108276367,-0.0,11568.6572265625,1.0,292.5118713378906,293.003173828125,287.83990478515625,287.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17931.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5924648323561996e-05,0.4999518990516662,3.019785213987519e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1239829212427139,0.0,19.28745460510254,1895.4371337890625,0.0,0.0,0.2349095940589904,1.0,0.0,3.0,1.0,0.0
12382500,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.37548828125,0.8434282541275024,0.4748944342136383,0.4298045337200165,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3756103515625,0.9096671342849731,0.5971185564994812,0.5665700435638428,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37554931640625,0.8807836771011353,0.5429722666740417,0.3812137246131897,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.37554931640625,0.8774121403694153,0.53684401512146,0.5103419423103333,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3755798339844,0.8915126323699951,0.5627402663230896,2.5365302562713623,289.375732421875,286.0920104980469,289.39166259765625,288.18145751953125,289.3913269042969,297.50323486328125,289.376708984375,1.0,0.9642674922943116,1.0,1.0,0.0,1.0,-5.3191328048706055,5.319109916687012,2.277777821291238e-05,4.115660667419434,1.0,0.0,0.0,339.3704528808594,372.0,51.64244842529297,-0.0,11755.044921875,1.0,292.5116577148437,293.0030822753906,287.8577575683594,287.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17956.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594756031408906e-05,0.5001394748687744,3.024129883143212e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1245376542210578,0.0,19.32182502746582,1895.4371337890625,0.0,0.0,0.2350569367408752,1.0,0.0,3.0,1.0,0.0
12382560,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3938903808594,0.8376520276069641,0.4761705696582794,0.4312332570552826,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940124511719,0.9028701782226562,0.5992860794067383,0.5689079761505127,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3939514160156,0.8744233250617981,0.5447105169296265,0.3826452493667602,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3939514160156,0.8711777329444885,0.5386978387832642,0.5123881101608276,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3939819335937,0.8848600387573242,0.5642604231834412,2.544766902923584,289.3941345214844,286.08758544921875,289.4100036621094,288.1938781738281,289.4096374511719,297.4973449707031,289.3951110839844,1.0,0.9699811339378356,1.0,1.0,0.0,1.0,-5.337814331054688,5.337791442871094,2.293821125931572e-05,4.130152225494385,1.0,0.0,0.0,348.496826171875,390.0,51.64401245117188,-0.0,11941.87890625,1.0,292.511474609375,293.00299072265625,287.8753356933594,287.8660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17973.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596215952304192e-05,0.5001963376998901,3.0268983933906535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.125043511390686,0.0,19.34108543395996,1895.4371337890625,0.0,0.0,0.2351466715335846,1.0,0.0,3.0,1.0,0.0
12382620,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306640625,0.8271486759185791,0.4786827266216278,0.4340579807758331,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4308166503906,0.8908705711364746,0.6035535335540771,0.5735233426094055,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.8628825545310974,0.5481253862380981,0.3854677081108093,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.8598871827125549,0.5423464775085449,0.5164279937744141,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.8727080225944519,0.5672204494476318,2.5608959197998047,289.4309387207031,286.07879638671875,289.4466552734375,288.2187194824219,289.4463195800781,297.4859924316406,289.431884765625,1.0,0.9812803268432616,1.0,1.0,0.0,1.0,-5.37454080581665,5.374517440795898,2.325524292245973e-05,4.158640861511231,1.0,0.0,0.0,366.8258056640625,408.0,51.64435577392578,-0.0,12316.412109375,1.0,292.51104736328125,293.0028076171875,287.9096984863281,287.9007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17990.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977422663127072e-05,0.5001670718193054,3.0297924000395604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1259775906801223,0.0,19.357465744018555,1895.4371337890625,0.0,0.0,0.2352346032857895,1.0,0.0,3.0,1.0,0.0
12382680,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306640625,0.8271486759185791,0.4786827266216278,0.4340579807758331,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4308166503906,0.8908705711364746,0.6035535335540771,0.5735233426094055,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.8628825545310974,0.5481253862380981,0.3854677081108093,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.8598871827125549,0.5423464775085449,0.5164279937744141,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.8727080225944519,0.5672204494476318,2.5608959197998047,289.4309387207031,286.07879638671875,289.4466552734375,288.2187194824219,289.4463195800781,297.4859924316406,289.431884765625,1.0,0.9812803268432616,1.0,1.0,0.0,1.0,-5.37454080581665,5.374517440795898,2.325524292245973e-05,4.158640861511231,1.0,0.0,0.0,366.8258056640625,408.0,51.64435577392578,-0.0,12316.412109375,1.0,292.51104736328125,293.0028076171875,287.9096984863281,287.9007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17990.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977422663127072e-05,0.5001670718193054,3.0297924000395604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1259775906801223,0.0,19.357465744018555,1895.4371337890625,0.0,0.0,0.2352346032857895,1.0,0.0,3.0,1.0,0.0
12382740,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46746826171875,0.8176918029785156,0.4811450839042663,0.4368404746055603,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46759033203125,0.8801759481430054,0.6077359318733215,0.5780606865882874,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.467529296875,0.8527454733848572,0.5514628291130066,0.3882379233837127,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.467529296875,0.8499879837036133,0.5459211468696594,0.5204002857208252,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4675598144531,0.8619577288627625,0.5700786113739014,2.5765814781188965,289.4677124023437,286.07000732421875,289.4833374023437,288.2435302734375,289.4830017089844,297.4751281738281,289.4686889648437,1.0,0.9923972487449646,1.0,1.0,0.0,1.0,-5.4104437828063965,5.4104204177856445,2.35672778217122e-05,4.186491966247559,1.0,0.0,0.0,385.2005004882813,410.0,51.64332580566406,-0.0,12691.5546875,1.0,292.5106506347656,293.00262451171875,287.9431457519531,287.9344482421875,293.1499938964844,293.1499938964844,283.1499938964844,17996.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983119737938978e-05,0.5000985860824585,3.0308730785549853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1268636733293533,0.0,19.361141204833984,1895.4371337890625,0.0,0.0,0.2352636456489563,1.0,0.0,3.0,1.0,0.0
12382800,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46746826171875,0.8176918029785156,0.4811450839042663,0.4368404746055603,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46759033203125,0.8801759481430054,0.6077359318733215,0.5780606865882874,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.467529296875,0.8527454733848572,0.5514628291130066,0.3882379233837127,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.467529296875,0.8499879837036133,0.5459211468696594,0.5204002857208252,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4675598144531,0.8619577288627625,0.5700786113739014,2.5765814781188965,289.4677124023437,286.07000732421875,289.4833374023437,288.2435302734375,289.4830017089844,297.4751281738281,289.4686889648437,1.0,0.9923972487449646,1.0,1.0,0.0,1.0,-5.4104437828063965,5.4104204177856445,2.35672778217122e-05,4.186491966247559,1.0,0.0,0.0,385.2005004882813,410.0,51.64332580566406,-0.0,12691.5546875,1.0,292.5106506347656,293.00262451171875,287.9431457519531,287.9344482421875,293.1499938964844,293.1499938964844,283.1499938964844,17996.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983119737938978e-05,0.5000985860824585,3.0308730785549853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1268636733293533,0.0,19.361141204833984,1895.4371337890625,0.0,0.0,0.2352636456489563,1.0,0.0,3.0,1.0,0.0
12382860,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4871826171875,0.8154104351997375,0.4824408292770386,0.4381633996963501,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4873046875,0.8777945637702942,0.6099324822425842,0.5802968740463257,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.8504393696784973,0.5532125234603882,0.3895820081233978,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.8477753400802612,0.5477977991104126,0.5223391652107239,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872741699219,0.8594194054603577,0.5715621709823608,2.584046125411988,289.4874267578125,286.0653076171875,289.5028991699219,288.2567749023437,289.5025329589844,297.46954345703125,289.4883728027344,1.0,0.9964586496353148,1.0,1.0,0.0,1.0,-5.427719593048096,5.4276957511901855,2.3718541342532266e-05,4.1999831199646,1.0,0.0,0.0,391.02734375,410.0,51.69230651855469,-0.0,12845.6494140625,1.0,292.51043701171875,293.0025329589844,287.96063232421875,287.9520568847656,293.1499938964844,293.1499938964844,283.1499938964844,17998.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984425772330724e-05,0.5000692009925842,3.0311208187514e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1273295581340789,0.0,19.361406326293945,1895.4371337890625,0.0,0.0,0.2352694272994995,1.0,0.0,3.0,1.0,0.0
12382920,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5043640136719,0.8145430684089661,0.4835785329341888,0.4392551481723785,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044860839844,0.8770226836204529,0.6118452548980713,0.5821728706359863,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50445556640625,0.8496305346488953,0.5547376871109009,0.3907005190849304,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044250488281,0.84703528881073,0.5494332313537598,0.5239573121070862,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.50445556640625,0.8584449291229248,0.5728467702865601,2.590175151824951,289.5046081542969,286.0611877441406,289.5199890136719,288.2683410644531,289.5196533203125,297.46484375,289.50555419921875,1.0,0.9995710253715516,1.0,1.0,0.0,1.0,-5.442005634307861,5.441981792449951,2.3843789676902816e-05,4.211091041564941,1.0,0.0,0.0,394.3546752929688,410.0,51.68476867675781,-0.0,12959.8466796875,1.0,292.51025390625,293.00244140625,287.9757385253906,287.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,17999.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598505514266435e-05,0.5000498294830322,3.031240080990372e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277361810207367,0.0,19.361312866210938,1895.4371337890625,0.0,0.0,0.2352718561887741,1.0,0.0,3.0,1.0,0.0
12382980,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.541259765625,0.8215585350990295,0.4860522747039795,0.4411002397537231,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414123535156,0.8857007026672363,0.6159332394599915,0.5856326222419739,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5413513183594,0.8574075102806091,0.5580078363418579,0.392691433429718,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5413513183594,0.8548702597618103,0.552933931350708,0.5268710255622864,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5413513183594,0.8661490678787231,0.575578510761261,2.600604772567749,289.54150390625,286.0523986816406,289.5566711425781,288.2930908203125,289.55633544921875,297.4555969238281,289.5424194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.466929912567139,5.4669060707092285,2.406347994110547e-05,4.230561256408691,1.0,0.0,0.0,387.312744140625,410.0,51.68525314331055,-0.0,13039.7744140625,1.0,292.5098571777344,293.00225830078125,288.007568359375,287.999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598566996108275e-05,0.5000227093696594,3.031356632723915e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286075860261917,0.0,19.36087226867676,1895.4371337890625,0.0,0.0,0.2352736890316009,1.0,0.0,3.0,1.0,0.0
12383040,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.541259765625,0.8215585350990295,0.4860522747039795,0.4411002397537231,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414123535156,0.8857007026672363,0.6159332394599915,0.5856326222419739,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5413513183594,0.8574075102806091,0.5580078363418579,0.392691433429718,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5413513183594,0.8548702597618103,0.552933931350708,0.5268710255622864,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5413513183594,0.8661490678787231,0.575578510761261,2.600604772567749,289.54150390625,286.0523986816406,289.5566711425781,288.2930908203125,289.55633544921875,297.4555969238281,289.5424194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.466929912567139,5.4669060707092285,2.406347994110547e-05,4.230561256408691,1.0,0.0,0.0,387.312744140625,410.0,51.68525314331055,-0.0,13039.7744140625,1.0,292.5098571777344,293.00225830078125,288.007568359375,287.999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598566996108275e-05,0.5000227093696594,3.031356632723915e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286075860261917,0.0,19.36087226867676,1895.4371337890625,0.0,0.0,0.2352736890316009,1.0,0.0,3.0,1.0,0.0
12383100,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.55963134765625,0.8261300921440125,0.4873267114162445,0.442001461982727,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597839355469,0.8913782238960266,0.6179895401000977,0.5873147249221802,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.8625738024711609,0.5596619844436646,0.3936566710472107,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.8600561618804932,0.5547009110450745,0.5282840728759766,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.55975341796875,0.871296226978302,0.576951801776886,2.60556960105896,289.5599060058594,286.0480041503906,289.57501220703125,288.3054504394531,289.5746459960937,297.4515686035156,289.560791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.478911876678467,5.478888034820557,2.4169183234334923e-05,4.239858627319336,1.0,0.0,0.0,382.3275451660156,410.0,51.654335021972656,-0.0,13063.3623046875,1.0,292.5096435546875,293.0021667480469,288.023193359375,288.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985771824489348e-05,0.500015139579773,3.031375877312476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1290437579154968,0.0,19.36067008972168,1895.4371337890625,0.0,0.0,0.2352737933397293,1.0,0.0,3.0,1.0,0.0
12383160,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780029296875,0.830794095993042,0.4886127114295959,0.442920058965683,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5781555175781,0.897188663482666,0.6200465559959412,0.5890035629272461,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780944824219,0.8679062724113464,0.5613194108009338,0.3946290612220764,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780944824219,0.8654108643531799,0.5564714074134827,0.5297065377235413,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780944824219,0.876596212387085,0.5783233046531677,2.6105551719665527,289.5782470703125,286.0436096191406,289.59332275390625,288.3178100585937,289.5929870605469,297.44781494140625,289.57916259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.490969181060791,5.490944862365723,2.427575964247808e-05,4.249208927154541,1.0,0.0,0.0,377.4371032714844,410.0,51.63207626342773,-0.0,13088.3564453125,1.0,292.5094299316406,293.0020446777344,288.0386657714844,288.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000099539756775,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294803768396377,0.0,19.36050605773925,1895.4371337890625,0.0,0.0,0.2352737486362457,1.0,0.0,3.0,1.0,0.0
12383220,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.61474609375,0.8407213687896729,0.4912011325359344,0.4447775781154632,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6148681640625,0.9097112417221068,0.6241475939750671,0.5923730731010437,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6148376464844,0.8793147802352905,0.5646277070045471,0.3965727686882019,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6148376464844,0.8768748044967651,0.5600076913833618,0.5325512290000916,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6148376464844,0.8878961801528931,0.5810444355010986,2.620450258255005,289.614990234375,286.0347900390625,289.6300048828125,288.342529296875,289.6296691894531,297.4408874511719,289.61590576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.51500415802002,5.514979839324951,2.4488934286637232e-05,4.267852306365967,1.0,0.0,0.0,367.6361083984375,410.0,51.61276626586914,-0.0,13137.9169921875,1.0,292.509033203125,293.0018615722656,288.0691223144531,288.0611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000041723251343,3.031390242991261e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1303548514842987,0.0,19.360292434692383,1895.4371337890625,0.0,0.0,0.2352735251188278,1.0,0.0,3.0,1.0,0.0
12383280,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.61474609375,0.8407213687896729,0.4912011325359344,0.4447775781154632,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6148681640625,0.9097112417221068,0.6241475939750671,0.5923730731010437,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6148376464844,0.8793147802352905,0.5646277070045471,0.3965727686882019,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6148376464844,0.8768748044967651,0.5600076913833618,0.5325512290000916,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6148376464844,0.8878961801528931,0.5810444355010986,2.620450258255005,289.614990234375,286.0347900390625,289.6300048828125,288.342529296875,289.6296691894531,297.4408874511719,289.61590576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.51500415802002,5.514979839324951,2.4488934286637232e-05,4.267852306365967,1.0,0.0,0.0,367.6361083984375,410.0,51.61276626586914,-0.0,13137.9169921875,1.0,292.509033203125,293.0018615722656,288.0691223144531,288.0611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000041723251343,3.031390242991261e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1303548514842987,0.0,19.360292434692383,1895.4371337890625,0.0,0.0,0.2352735251188278,1.0,0.0,3.0,1.0,0.0
