time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383340,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6514892578125,0.85161292552948,0.4937958419322967,0.4466453194618225,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.651611328125,0.9243320226669312,0.6282208561897278,0.5957204103469849,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.8917211890220642,0.5679153203964233,0.3985052704811096,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.8893565535545349,0.5635260939598083,0.5353832244873047,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9001222848892212,0.5837251543998718,2.6301865577697754,289.6517333984375,286.0260009765625,289.6666564941406,288.3672180175781,289.66632080078125,297.4345397949219,289.65264892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.538806438446045,5.538781642913818,2.470096660545096e-05,4.286316871643066,1.0,0.0,0.0,357.8593444824219,410.0,51.60646438598633,-0.0,13186.6240234375,1.0,292.5086364746094,293.0016784667969,288.0989990234375,288.0911865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598584458406549e-05,0.5000016689300537,3.031389700890175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1312305778264999,0.0,19.36018180847168,1895.4371337890625,0.0,0.0,0.2352733463048935,1.0,0.0,3.0,1.0,0.0
12383400,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6514892578125,0.85161292552948,0.4937958419322967,0.4466453194618225,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.651611328125,0.9243320226669312,0.6282208561897278,0.5957204103469849,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.8917211890220642,0.5679153203964233,0.3985052704811096,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.8893565535545349,0.5635260939598083,0.5353832244873047,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.9001222848892212,0.5837251543998718,2.6301865577697754,289.6517333984375,286.0260009765625,289.6666564941406,288.3672180175781,289.66632080078125,297.4345397949219,289.65264892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.538806438446045,5.538781642913818,2.470096660545096e-05,4.286316871643066,1.0,0.0,0.0,357.8593444824219,410.0,51.60646438598633,-0.0,13186.6240234375,1.0,292.5086364746094,293.0016784667969,288.0989990234375,288.0911865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598584458406549e-05,0.5000016689300537,3.031389700890175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1312305778264999,0.0,19.36018180847168,1895.4371337890625,0.0,0.0,0.2352733463048935,1.0,0.0,3.0,1.0,0.0
12383460,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.688232421875,0.8636652231216431,0.4963902235031128,0.4485162496566772,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883544921875,0.9403277039527892,0.6322617530822754,0.5990405678749084,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.68829345703125,0.9051856994628906,0.571177065372467,0.4004223644733429,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68829345703125,0.9028819799423218,0.5670210123062134,0.5381966233253479,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883239746094,0.9139174222946168,0.5863596200942993,2.6397347450256348,289.6884765625,286.0172119140625,289.7033386230469,288.3918762207031,289.7030029296875,297.4286804199219,289.6893615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.562313079833984,5.5622878074646,2.491126178938429e-05,4.30455207824707,1.0,0.0,0.0,348.1341247558594,410.0,51.60480117797852,-0.0,13234.349609375,1.0,292.5082397460937,293.0014953613281,288.1283874511719,288.1207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985837308107875e-05,0.5000006556510925,3.031388345637459e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321070790290832,0.0,19.36012840270996,1895.4371337890625,0.0,0.0,0.2352732270956039,1.0,0.0,3.0,1.0,0.0
12383520,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.688232421875,0.8636652231216431,0.4963902235031128,0.4485162496566772,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883544921875,0.9403277039527892,0.6322617530822754,0.5990405678749084,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.68829345703125,0.9051856994628906,0.571177065372467,0.4004223644733429,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68829345703125,0.9028819799423218,0.5670210123062134,0.5381966233253479,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883239746094,0.9139174222946168,0.5863596200942993,2.6397347450256348,289.6884765625,286.0172119140625,289.7033386230469,288.3918762207031,289.7030029296875,297.4286804199219,289.6893615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.562313079833984,5.5622878074646,2.491126178938429e-05,4.30455207824707,1.0,0.0,0.0,348.1341247558594,410.0,51.60480117797852,-0.0,13234.349609375,1.0,292.5082397460937,293.0014953613281,288.1283874511719,288.1207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985837308107875e-05,0.5000006556510925,3.031388345637459e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321070790290832,0.0,19.36012840270996,1895.4371337890625,0.0,0.0,0.2352732270956039,1.0,0.0,3.0,1.0,0.0
12383580,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7249755859375,0.8770469427108765,0.4989823997020721,0.4503885507583618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72509765625,0.9568671584129332,0.6362676620483398,0.6023312211036682,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250366210937,0.9210412502288818,0.5744105577468872,0.4023223519325256,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250366210937,0.9186034202575684,0.5704897046089172,0.5409888625144958,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250671386719,0.9300174117088318,0.588943600654602,2.649075746536255,289.7252197265625,286.0083923339844,289.739990234375,288.41650390625,289.7396545410156,297.4231872558594,289.7261047363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.5854902267456055,5.585464954376221,2.5119477868429385e-05,4.322530269622803,1.0,0.0,0.0,338.4761657714844,410.0,51.60487365722656,-0.0,13281.0263671875,1.0,292.5078125,293.0013122558594,288.15728759765625,288.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985831851139665e-05,0.5000002384185791,3.0313872614352866e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.132983922958374,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
12383640,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7249755859375,0.8770469427108765,0.4989823997020721,0.4503885507583618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72509765625,0.9568671584129332,0.6362676620483398,0.6023312211036682,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250366210937,0.9210412502288818,0.5744105577468872,0.4023223519325256,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250366210937,0.9186034202575684,0.5704897046089172,0.5409888625144958,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250671386719,0.9300174117088318,0.588943600654602,2.649075746536255,289.7252197265625,286.0083923339844,289.739990234375,288.41650390625,289.7396545410156,297.4231872558594,289.7261047363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.5854902267456055,5.585464954376221,2.5119477868429385e-05,4.322530269622803,1.0,0.0,0.0,338.4761657714844,410.0,51.60487365722656,-0.0,13281.0263671875,1.0,292.5078125,293.0013122558594,288.15728759765625,288.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985831851139665e-05,0.5000002384185791,3.0313872614352866e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.132983922958374,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
12383700,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74334716796875,0.8842865228652954,0.5002776980400085,0.4513250589370727,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74346923828125,0.96512371301651,0.6382582783699036,0.6039658784866333,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.743408203125,0.929833710193634,0.5760173201560974,0.4032661616802215,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.743408203125,0.927431583404541,0.5722147226333618,0.542377233505249,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.938628077507019,0.5902174115180969,2.65367078781128,289.7435607910156,286.0039978027344,289.7583312988281,288.4288024902344,289.75799560546875,297.42059326171875,289.7444763183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.596959590911865,5.5969343185424805,2.5222834665328264e-05,4.331426620483398,1.0,0.0,0.0,333.67120361328125,410.0,51.60504531860352,-0.0,13303.98046875,1.0,292.50762939453125,293.001220703125,288.17156982421875,288.1640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001192092896,3.031386990384744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1334224343299865,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
12383760,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7616882324219,0.8919166922569275,0.5015726685523987,0.4522618353366852,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7618408203125,0.9732711315155028,0.640241265296936,0.6055940985679626,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.76177978515625,0.9389989376068116,0.5776180028915405,0.4042062163352966,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.76177978515625,0.9366831183433532,0.5739339590072632,0.5437608957290649,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.76177978515625,0.9474579095840454,0.5914799571037292,2.6582186222076416,289.7619323730469,285.9996032714844,289.77667236328125,288.44110107421875,289.7763366699219,297.4180603027344,289.7628173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.608353614807129,5.608328342437744,2.5325720343971625e-05,4.340263843536377,1.0,0.0,0.0,328.8808288574219,410.0,51.60531234741211,-0.0,13326.6904296875,1.0,292.5074157714844,293.0011291503906,288.1857604980469,288.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1338609904050827,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12383820,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984313964844,0.908607542514801,0.5041618943214417,0.4541366994380951,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.9889676570892334,0.6441850662231445,0.6088311672210693,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.9578928351402284,0.5808014273643494,0.4060752391815185,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.9558568000793456,0.5773556232452393,0.5465140342712402,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.9653462767601012,0.5939711332321167,2.667172431945801,289.7986755371094,285.9908142089844,289.8133239746094,288.4656677246094,289.81298828125,297.41326904296875,289.799560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.630919933319092,5.630894184112549,2.5530094717396423e-05,4.357764720916748,1.0,0.0,0.0,319.3433837890625,410.0,51.60592269897461,-0.0,13371.376953125,1.0,292.50701904296875,293.0009460449219,288.2138671875,288.20654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347382068634033,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383880,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984313964844,0.908607542514801,0.5041618943214417,0.4541366994380951,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.9889676570892334,0.6441850662231445,0.6088311672210693,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.9578928351402284,0.5808014273643494,0.4060752391815185,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.9558568000793456,0.5773556232452393,0.5465140342712402,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.9653462767601012,0.5939711332321167,2.667172431945801,289.7986755371094,285.9908142089844,289.8133239746094,288.4656677246094,289.81298828125,297.41326904296875,289.799560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.630919933319092,5.630894184112549,2.5530094717396423e-05,4.357764720916748,1.0,0.0,0.0,319.3433837890625,410.0,51.60592269897461,-0.0,13371.376953125,1.0,292.50701904296875,293.0009460449219,288.2138671875,288.20654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347382068634033,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383940,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8352966308594,0.9255450367927552,0.506729006767273,0.4560755789279938,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354187011719,0.9990000128746032,0.6483392119407654,0.608720600605011,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.973697543144226,0.5839402079582214,0.4079782366752624,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.9719834327697754,0.5807340145111084,0.5493144989013672,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.9800332188606262,0.5963961482048035,2.67624831199646,289.8355407714844,285.98199462890625,289.8500061035156,288.4902038574219,289.84967041015625,297.4090576171875,289.8363952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.64917516708374,5.649149417877197,2.5696708689793013e-05,4.372076511383057,1.0,0.0,0.0,311.55078125,410.0,51.67355728149414,-0.0,13408.373046875,1.0,292.5066223144531,293.0007629394531,288.2416381835937,288.234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1356157064437866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384000,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8352966308594,0.9255450367927552,0.506729006767273,0.4560755789279938,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354187011719,0.9990000128746032,0.6483392119407654,0.608720600605011,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.973697543144226,0.5839402079582214,0.4079782366752624,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.9719834327697754,0.5807340145111084,0.5493144989013672,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.9800332188606262,0.5963961482048035,2.67624831199646,289.8355407714844,285.98199462890625,289.8500061035156,288.4902038574219,289.84967041015625,297.4090576171875,289.8363952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.64917516708374,5.649149417877197,2.5696708689793013e-05,4.372076511383057,1.0,0.0,0.0,311.55078125,410.0,51.67355728149414,-0.0,13408.373046875,1.0,292.5066223144531,293.0007629394531,288.2416381835937,288.234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1356157064437866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384060,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722229003906,0.9347712397575378,0.5095751285552979,0.4583611488342285,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8723449707031,0.9990000128746032,0.6537851095199585,0.5964768528938293,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.872314453125,0.9813727736473083,0.587348997592926,0.4101420640945434,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.872314453125,0.9798935055732728,0.5843911170959473,0.5524733066558838,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.872314453125,0.9869449734687804,0.5990901589393616,2.686964273452759,289.8724670410156,285.97320556640625,289.8866577148437,288.5150146484375,289.8863525390625,297.4100036621094,289.873291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.657138347625732,5.6571125984191895,2.577016857685521e-05,4.378457069396973,1.0,0.0,0.0,308.1786193847656,410.0,51.679935455322266,-0.0,13422.7548828125,1.0,292.5061950683594,293.0005798339844,288.2691345214844,288.2619323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1364940553903579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384120,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722229003906,0.9347712397575378,0.5095751285552979,0.4583611488342285,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8723449707031,0.9990000128746032,0.6537851095199585,0.5964768528938293,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.872314453125,0.9813727736473083,0.587348997592926,0.4101420640945434,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.872314453125,0.9798935055732728,0.5843911170959473,0.5524733066558838,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.872314453125,0.9869449734687804,0.5990901589393616,2.686964273452759,289.8724670410156,285.97320556640625,289.8866577148437,288.5150146484375,289.8863525390625,297.4100036621094,289.873291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.657138347625732,5.6571125984191895,2.577016857685521e-05,4.378457069396973,1.0,0.0,0.0,308.1786193847656,410.0,51.679935455322266,-0.0,13422.7548828125,1.0,292.5061950683594,293.0005798339844,288.2691345214844,288.2619323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1364940553903579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384180,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089050292969,0.9453023672103882,0.5128046274185181,0.4609881341457367,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.9990000128746032,0.6608625650405884,0.582565188407898,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.989538550376892,0.5911493301391602,0.4125736355781555,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.9883031249046326,0.5884631276130676,0.5560136437416077,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.9943429231643676,0.60220867395401,2.6995112895965576,289.9091491699219,285.9643859863281,289.92333984375,288.54034423828125,289.9230041503906,297.4176025390625,289.90997314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.665873527526856,5.665847301483154,2.584980938991066e-05,4.385217666625977,1.0,0.0,0.0,304.4381103515625,410.0,51.60207748413086,-0.0,13439.7705078125,1.0,292.5057983398437,293.0003967285156,288.2964172363281,288.2892761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373723149299621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384240,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089050292969,0.9453023672103882,0.5128046274185181,0.4609881341457367,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.9990000128746032,0.6608625650405884,0.582565188407898,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.989538550376892,0.5911493301391602,0.4125736355781555,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.9883031249046326,0.5884631276130676,0.5560136437416077,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90899658203125,0.9943429231643676,0.60220867395401,2.6995112895965576,289.9091491699219,285.9643859863281,289.92333984375,288.54034423828125,289.9230041503906,297.4176025390625,289.90997314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.665873527526856,5.665847301483154,2.584980938991066e-05,4.385217666625977,1.0,0.0,0.0,304.4381103515625,410.0,51.60207748413086,-0.0,13439.7705078125,1.0,292.5057983398437,293.0003967285156,288.2964172363281,288.2892761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373723149299621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384300,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9272766113281,0.9508391618728638,0.5145118236541748,0.4623952805995941,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273681640625,0.9990000128746032,0.6648765802383423,0.5752331614494324,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.99363112449646,0.5931475758552551,0.4138656556606293,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.992517590522766,0.5906068682670593,0.5578961372375488,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.998062014579773,0.6038859486579895,2.70632553100586,289.927490234375,285.9599914550781,289.9416809082031,288.5531616210937,289.9413452148437,297.4230041503906,289.9283142089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.670340061187744,5.670314311981201,2.589065297797788e-05,4.38869047164917,1.0,0.0,0.0,302.50006103515625,410.0,51.59256362915039,-0.0,13449.2802734375,1.0,292.5055847167969,293.00030517578125,288.3099670410156,288.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1378115862607956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384360,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9457397460937,0.954240083694458,0.51624995470047,0.4638816714286804,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9458312988281,0.9990000128746032,0.6689907908439636,0.5714507699012756,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9458312988281,0.9960902333259584,0.595181941986084,0.4152223467826843,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9458312988281,0.9950753450393676,0.5927919745445251,0.55987149477005,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9458312988281,0.9990000128746032,0.6056583523750305,2.707080364227295,289.94598388671875,285.9555969238281,289.9599914550781,288.56610107421875,289.9596862792969,297.42901611328125,289.94677734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6726250648498535,5.672598838806152,2.5912202545441687e-05,4.390612602233887,1.0,0.0,0.0,301.5244445800781,410.0,51.66428756713867,-0.0,13453.482421875,1.0,292.5054016113281,293.000244140625,288.3235168457031,288.3164367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1382512003183365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384420,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.957865834236145,0.5198065638542175,0.4669897258281708,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.9990000128746032,0.6769815683364868,0.5692065358161926,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.998639702796936,0.5993636846542358,0.4179862737655639,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.9978288412094116,0.5972827672958374,0.5639981627464294,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.9990000128746032,0.6096373796463013,2.70007061958313,289.98272705078125,285.9468078613281,289.9966735839844,288.59228515625,289.996337890625,297.44189453125,289.9835205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67401647567749,5.673990726470947,2.5925237423507497e-05,4.391761779785156,1.0,0.0,0.0,300.9500427246094,410.0,51.61927795410156,-0.0,13455.2509765625,1.0,292.5050048828125,293.00006103515625,288.3505859375,288.343505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1391313523054123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384480,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.957865834236145,0.5198065638542175,0.4669897258281708,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.9990000128746032,0.6769815683364868,0.5692065358161926,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.998639702796936,0.5993636846542358,0.4179862737655639,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.9978288412094116,0.5972827672958374,0.5639981627464294,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.9990000128746032,0.6096373796463013,2.70007061958313,289.98272705078125,285.9468078613281,289.9966735839844,288.59228515625,289.996337890625,297.44189453125,289.9835205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67401647567749,5.673990726470947,2.5925237423507497e-05,4.391761779785156,1.0,0.0,0.0,300.9500427246094,410.0,51.61927795410156,-0.0,13455.2509765625,1.0,292.5050048828125,293.00006103515625,288.3505859375,288.343505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1391313523054123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384540,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.9609007239341736,0.5234893560409546,0.4702219069004059,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,0.6848430633544922,0.5679956674575806,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,0.6038697957992554,0.4193067252635956,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,0.6020233035087585,0.5671100616455078,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,0.6141625642776489,2.694326877593994,290.0194091796875,285.93798828125,290.0333251953125,288.6187744140625,290.03302001953125,297.4559631347656,290.02020263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.674726486206055,5.674700736999512,2.5931873096851632e-05,4.392344951629639,1.0,0.0,0.0,300.6376647949219,410.0,51.58645248413086,-0.0,13456.904296875,1.0,292.50457763671875,292.9998779296875,288.3775634765625,288.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1400124281644821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384600,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.9609007239341736,0.5234893560409546,0.4702219069004059,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,0.6848430633544922,0.5679956674575806,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,0.6038697957992554,0.4193067252635956,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,0.6020233035087585,0.5671100616455078,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9990000128746032,0.6141625642776489,2.694326877593994,290.0194091796875,285.93798828125,290.0333251953125,288.6187744140625,290.03302001953125,297.4559631347656,290.02020263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.674726486206055,5.674700736999512,2.5931873096851632e-05,4.392344951629639,1.0,0.0,0.0,300.6376647949219,410.0,51.58645248413086,-0.0,13456.904296875,1.0,292.50457763671875,292.9998779296875,288.3775634765625,288.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1400124281644821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384660,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9635734558105468,0.5272901058197021,0.473567247390747,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9990000128746032,0.6927958130836487,0.5674377679824829,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9990000128746032,0.6089297533035278,0.419107586145401,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9990000128746032,0.6072456240653992,0.5674377679824829,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9990000128746032,0.6190305352210999,2.691680431365967,290.0560913085937,285.92919921875,290.07000732421875,288.64556884765625,290.0696716308594,297.4714660644531,290.056884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.675057888031006,5.675031661987305,2.5935023586498573e-05,4.392629146575928,1.0,0.0,0.0,300.4955139160156,410.0,51.57100677490234,-0.0,13457.53515625,1.0,292.5041809082031,292.99969482421875,288.4045715332031,288.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.140894740819931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384720,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9635734558105468,0.5272901058197021,0.473567247390747,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9990000128746032,0.6927958130836487,0.5674377679824829,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9990000128746032,0.6089297533035278,0.419107586145401,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9990000128746032,0.6072456240653992,0.5674377679824829,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9990000128746032,0.6190305352210999,2.691680431365967,290.0560913085937,285.92919921875,290.07000732421875,288.64556884765625,290.0696716308594,297.4714660644531,290.056884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.675057888031006,5.675031661987305,2.5935023586498573e-05,4.392629146575928,1.0,0.0,0.0,300.4955139160156,410.0,51.57100677490234,-0.0,13457.53515625,1.0,292.5041809082031,292.99969482421875,288.4045715332031,288.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.140894740819931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384780,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9661871790885924,0.5312063097953796,0.4770157635211944,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9990000128746032,0.7009279727935791,0.5670064687728882,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9990000128746032,0.6144611835479736,0.4187890291213989,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9990000128746032,0.612983763217926,0.5670064687728882,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9990000128746032,0.6241570711135864,2.6896345615386963,290.0927734375,285.92041015625,290.1066589355469,288.6725769042969,290.1063537597656,297.488037109375,290.0935363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.675312042236328,5.675286293029785,2.593743738543708e-05,4.39284610748291,1.0,0.0,0.0,300.385498046875,410.0,51.561767578125,-0.0,13458.0537109375,1.0,292.5037841796875,292.99951171875,288.4315795898437,288.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417785137891769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384840,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9661871790885924,0.5312063097953796,0.4770157635211944,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9990000128746032,0.7009279727935791,0.5670064687728882,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9990000128746032,0.6144611835479736,0.4187890291213989,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9990000128746032,0.612983763217926,0.5670064687728882,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9990000128746032,0.6241570711135864,2.6896345615386963,290.0927734375,285.92041015625,290.1066589355469,288.6725769042969,290.1063537597656,297.488037109375,290.0935363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.675312042236328,5.675286293029785,2.593743738543708e-05,4.39284610748291,1.0,0.0,0.0,300.385498046875,410.0,51.561767578125,-0.0,13458.0537109375,1.0,292.5037841796875,292.99951171875,288.4315795898437,288.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417785137891769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384900,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.9675038456916808,0.5332123637199402,0.4787823855876922,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109313964844,0.9990000128746032,0.7050914168357849,0.5667848587036133,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109313964844,0.9990000128746032,0.6173825860023499,0.4186253845691681,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109313964844,0.9990000128746032,0.6160266995429993,0.5667848587036133,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109313964844,0.9990000128746032,0.6268249154090881,2.688583374023437,290.111083984375,285.9159851074219,290.125,288.6861267089844,290.1246643066406,297.4966735839844,290.11187744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.675443172454834,5.675417423248291,2.5938681574189104e-05,4.39295768737793,1.0,0.0,0.0,300.3290100097656,410.0,51.56013488769531,-0.0,13458.3076171875,1.0,292.5035705566406,292.9994201660156,288.4450988769531,288.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.142220988869667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384960,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.9688212275505066,0.5352433919906616,0.4805710017681122,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.9990000128746032,0.7093104720115662,0.5665605664253235,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.9990000128746032,0.620377242565155,0.4184596836566925,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.9990000128746032,0.6191501021385193,0.5665605664253235,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.9990000128746032,0.6295471787452698,2.6875193119049072,290.1294250488281,285.9115905761719,290.1433410644531,288.6997375488281,290.1430053710937,297.5054931640625,290.1302185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.675576210021973,5.67555046081543,2.593994031485636e-05,4.393070697784424,1.0,0.0,0.0,300.2718200683594,410.0,51.55936813354492,-0.0,13458.5654296875,1.0,292.5033569335937,292.99932861328125,288.4586486816406,288.4515686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1426638662815094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385020,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658935546875,0.9714671969413756,0.5393986701965332,0.4842306077480316,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.9990000128746032,0.7179667949676514,0.5661014914512634,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.9990000128746032,0.6266215443611145,0.4181206524372101,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.9990000128746032,0.6256713271141052,0.5661014914512634,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.9990000128746032,0.6351945996284485,2.6853418350219727,290.1661071777344,285.9028015136719,290.17999267578125,288.7269897460937,290.1796569824219,297.523681640625,290.1669006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.675848484039307,5.6758222579956055,2.594251236587297e-05,4.393300533294678,1.0,0.0,0.0,300.15484619140625,410.0,51.559715270996094,-0.0,13459.091796875,1.0,292.5029602050781,292.9991455078125,288.4857482910156,288.4786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435508877038955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385080,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658935546875,0.9714671969413756,0.5393986701965332,0.4842306077480316,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.9990000128746032,0.7179667949676514,0.5661014914512634,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.9990000128746032,0.6266215443611145,0.4181206524372101,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.9990000128746032,0.6256713271141052,0.5661014914512634,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.9990000128746032,0.6351945996284485,2.6853418350219727,290.1661071777344,285.9028015136719,290.17999267578125,288.7269897460937,290.1796569824219,297.523681640625,290.1669006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.675848484039307,5.6758222579956055,2.594251236587297e-05,4.393300533294678,1.0,0.0,0.0,300.15484619140625,410.0,51.559715270996094,-0.0,13459.091796875,1.0,292.5029602050781,292.9991455078125,288.4857482910156,288.4786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435508877038955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385140,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025451660156,0.974124312400818,0.5436808466911316,0.4880023002624511,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.9990000128746032,0.7269309163093567,0.5656284689903259,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.9990000128746032,0.6331955194473267,0.4177712500095367,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.9990000128746032,0.6325414776802063,0.5656284689903259,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.9990000128746032,0.6411184072494507,2.6830978393554688,290.2027587890625,285.8940124511719,290.2166748046875,288.7543029785156,290.2163391113281,297.54254150390625,290.2035522460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.676128387451172,5.676102638244629,2.594515899545513e-05,4.393536567687988,1.0,0.0,0.0,300.0342712402344,410.0,51.5612907409668,-0.0,13459.634765625,1.0,292.5025634765625,292.9989929199219,288.51287841796875,288.5057983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444395780563354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385200,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025451660156,0.974124312400818,0.5436808466911316,0.4880023002624511,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.9990000128746032,0.7269309163093567,0.5656284689903259,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.9990000128746032,0.6331955194473267,0.4177712500095367,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.9990000128746032,0.6325414776802063,0.5656284689903259,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.9990000128746032,0.6411184072494507,2.6830978393554688,290.2027587890625,285.8940124511719,290.2166748046875,288.7543029785156,290.2163391113281,297.54254150390625,290.2035522460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.676128387451172,5.676102638244629,2.594515899545513e-05,4.393536567687988,1.0,0.0,0.0,300.0342712402344,410.0,51.5612907409668,-0.0,13459.634765625,1.0,292.5025634765625,292.9989929199219,288.51287841796875,288.5057983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444395780563354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385260,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392272949219,0.976777970790863,0.5480760335922241,0.4918736219406128,297.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.9990000128746032,0.736174464225769,0.5651428699493408,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.9990000128746032,0.6400554776191711,0.4174125790596008,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.9990000128746032,0.6397106647491455,0.5651428699493408,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.9990000128746032,0.6472888588905334,2.680794239044189,290.23944091796875,285.8851928710937,290.2533264160156,288.7815856933594,290.25299072265625,297.5619506835937,290.240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.676416397094727,5.676390171051025,2.594786928966641e-05,4.393777370452881,1.0,0.0,0.0,299.9105529785156,410.0,51.5633544921875,-0.0,13460.19140625,1.0,292.5021667480469,292.9988098144531,288.5400695800781,288.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453299224376678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
