time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385320,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392272949219,0.976777970790863,0.5480760335922241,0.4918736219406128,297.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.9990000128746032,0.736174464225769,0.5651428699493408,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.9990000128746032,0.6400554776191711,0.4174125790596008,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.9990000128746032,0.6397106647491455,0.5651428699493408,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.9990000128746032,0.6472888588905334,2.680794239044189,290.23944091796875,285.8851928710937,290.2533264160156,288.7815856933594,290.25299072265625,297.5619506835937,290.240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.676416397094727,5.676390171051025,2.594786928966641e-05,4.393777370452881,1.0,0.0,0.0,299.9105529785156,410.0,51.5633544921875,-0.0,13460.19140625,1.0,292.5021667480469,292.9988098144531,288.5400695800781,288.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453299224376678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385380,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.979428768157959,0.5525949001312256,0.4958539307117462,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27593994140625,0.9990000128746032,0.7457253336906433,0.5646435618400574,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27593994140625,0.9990000128746032,0.6472229957580566,0.4170438349246979,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27593994140625,0.9990000128746032,0.6471989750862122,0.5646435618400574,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27593994140625,0.9990000128746032,0.653728187084198,2.6784260272979736,290.2760925292969,285.8764038085937,290.2900085449219,288.8088073730469,290.2896728515625,297.5819396972656,290.2768859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.676711559295654,5.676685810089111,2.595065052446444e-05,4.39402437210083,1.0,0.0,0.0,299.7833557128906,410.0,51.5656623840332,-0.0,13460.763671875,1.0,292.5017395019531,292.9986267089844,288.5672912597656,288.5601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462218761444091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385440,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.979428768157959,0.5525949001312256,0.4958539307117462,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27593994140625,0.9990000128746032,0.7457253336906433,0.5646435618400574,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27593994140625,0.9990000128746032,0.6472229957580566,0.4170438349246979,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27593994140625,0.9990000128746032,0.6471989750862122,0.5646435618400574,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27593994140625,0.9990000128746032,0.653728187084198,2.6784260272979736,290.2760925292969,285.8764038085937,290.2900085449219,288.8088073730469,290.2896728515625,297.5819396972656,290.2768859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.676711559295654,5.676685810089111,2.595065052446444e-05,4.39402437210083,1.0,0.0,0.0,299.7833557128906,410.0,51.5656623840332,-0.0,13460.763671875,1.0,292.5017395019531,292.9986267089844,288.5672912597656,288.5601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462218761444091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385500,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29425048828125,0.9807526469230652,0.5549031496047974,0.4978871643543243,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2942810058594,0.9990000128746032,0.7506227493286133,0.5643885731697083,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2942810058594,0.9990000128746032,0.6509276628494263,0.4168554544448852,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2942810058594,0.9990000128746032,0.6510681509971619,0.5643885731697083,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2942810058594,0.9990000128746032,0.6570541858673096,2.6772162914276123,290.29443359375,285.8720092773437,290.3083190917969,288.8223571777344,290.3080139160156,297.5921630859375,290.29522705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.676862716674805,5.676836967468262,2.59520693361992e-05,4.3941497802734375,1.0,0.0,0.0,299.7184143066406,410.0,51.56686019897461,-0.0,13461.0556640625,1.0,292.5015563964844,292.99853515625,288.5809020996094,288.57379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466684341430664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385560,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.31256103515625,0.9820723533630372,0.5572401881217957,0.499945729970932,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3126220703125,0.9990000128746032,0.7555925846099854,0.5641303062438965,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3126220703125,0.9990000128746032,0.6547037363052368,0.416664719581604,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3126220703125,0.9990000128746032,0.6550109386444092,0.5641303062438965,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3126220703125,0.9990000128746032,0.660443127155304,2.6759912967681885,290.3127746582031,285.8676147460937,290.32666015625,288.8358764648437,290.3263244628906,297.6024780273437,290.3135681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.677015781402588,5.676989555358887,2.59535045188386e-05,4.39427661895752,1.0,0.0,0.0,299.65264892578125,410.0,51.56806564331055,-0.0,13461.3515625,1.0,292.5013427734375,292.9984436035156,288.59454345703125,288.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471153646707534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385620,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492431640625,0.9846979975700378,0.5620033144950867,0.5041413307189941,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.9990000128746032,0.7657555341720581,0.5636040568351746,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.9990000128746032,0.6624758839607239,0.4162760078907013,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.9990000128746032,0.6631231904029846,0.5636040568351746,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.9990000128746032,0.6674151420593262,2.673494815826416,290.34942626953125,285.8587951660156,290.36334228515625,288.8627319335937,290.3630065917969,297.6235046386719,290.3502197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.677327156066895,5.677300930023193,2.595642581582069e-05,4.394534111022949,1.0,0.0,0.0,299.51861572265625,410.0,51.57051086425781,-0.0,13461.9541015625,1.0,292.5009460449219,292.998291015625,288.62176513671875,288.6146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480102986097335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385680,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492431640625,0.9846979975700378,0.5620033144950867,0.5041413307189941,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.9990000128746032,0.7657555341720581,0.5636040568351746,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.9990000128746032,0.6624758839607239,0.4162760078907013,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.9990000128746032,0.6631231904029846,0.5636040568351746,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.9990000128746032,0.6674151420593262,2.673494815826416,290.34942626953125,285.8587951660156,290.36334228515625,288.8627319335937,290.3630065917969,297.6235046386719,290.3502197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.677327156066895,5.677300930023193,2.595642581582069e-05,4.394534111022949,1.0,0.0,0.0,299.51861572265625,410.0,51.57051086425781,-0.0,13461.9541015625,1.0,292.5009460449219,292.998291015625,288.62176513671875,288.6146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480102986097335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385740,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3731994628906,0.9864043593406676,0.5651845932006836,0.5069436430931091,297.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37322998046875,0.9990000128746032,0.772570013999939,0.5632525086402893,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.37322998046875,0.9990000128746032,0.6677259802818298,0.4160163998603821,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37322998046875,0.9990000128746032,0.6686005592346191,0.5632525086402893,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37322998046875,0.9990000128746032,0.6721222996711731,2.67182731628418,290.3733825683594,285.8530578613281,290.38726806640625,288.8801574707031,290.386962890625,297.63751220703125,290.3741760253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.677535057067871,5.67750883102417,2.595837395347189e-05,4.394705772399902,1.0,0.0,0.0,299.4291076660156,410.0,51.57211685180664,-0.0,13462.3564453125,1.0,292.50067138671875,292.9981689453125,288.6395263671875,288.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485955119132995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385800,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38592529296875,0.987308144569397,0.5668990612030029,0.5084534287452698,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3859558105469,0.9990000128746032,0.7762500643730164,0.5630631446838379,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3859558105469,0.9990000128746032,0.6705741286277771,0.4158765077590942,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3859558105469,0.9990000128746032,0.6715710759162903,0.5630631446838379,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3859558105469,0.9990000128746032,0.6746751070022583,2.670928955078125,290.3861083984375,285.8500061035156,290.3999938964844,288.88934326171875,290.399658203125,297.6449890136719,290.38690185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.677647113800049,5.677620887756348,2.595942169136833e-05,4.394797801971436,1.0,0.0,0.0,299.38092041015625,410.0,51.57297897338867,-0.0,13462.5732421875,1.0,292.50054931640625,292.99810791015625,288.6489562988281,288.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489065140485763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385860,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098815917969,0.9890087842941284,0.5701903700828552,0.5113449096679688,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098815917969,0.9990000128746032,0.7832855582237244,0.5627003908157349,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098815917969,0.9990000128746032,0.6760413646697998,0.4156086146831512,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098815917969,0.9990000128746032,0.6772716641426086,0.5627003908157349,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098815917969,0.9990000128746032,0.6795743703842163,2.669208526611328,290.4100341796875,285.84423828125,290.4239501953125,288.90655517578125,290.4236145019531,297.65875244140625,290.41082763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67786169052124,5.677835464477539,2.5961428036680445e-05,4.3949737548828125,1.0,0.0,0.0,299.28857421875,410.0,51.57456207275391,-0.0,13462.98828125,1.0,292.5002746582031,292.9979858398437,288.66668701171875,288.6596069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494925022125244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385920,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4225769042969,0.9899122714996338,0.5719706416130066,0.512908935546875,297.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.422607421875,0.9990000128746032,0.7870790958404541,0.562504231929779,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.422607421875,0.9990000128746032,0.679000973701477,0.4154636859893799,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.422607421875,0.9990000128746032,0.6803567409515381,0.562504231929779,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.422607421875,0.9990000128746032,0.6822261214256287,2.668277740478516,290.4227600097656,285.8411865234375,290.4366760253906,288.9156188964844,290.43634033203125,297.6661071777344,290.4235534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.677977561950684,5.677951335906982,2.5962510335375555e-05,4.395068645477295,1.0,0.0,0.0,299.2386474609375,410.0,51.57540512084961,-0.0,13463.212890625,1.0,292.5001220703125,292.9979248046875,288.67608642578125,288.66900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1498038917779922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385980,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.447265625,0.9916605353355408,0.5754786133766174,0.5159929990768433,297.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4472961425781,0.9990000128746032,0.7945446372032166,0.562117338180542,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4472961425781,0.9990000128746032,0.684846043586731,0.4151779413223266,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4472961425781,0.9990000128746032,0.6864481568336487,0.562117338180542,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4472961425781,0.9990000128746032,0.687462568283081,2.666442632675171,290.44744873046875,285.83526611328125,290.4613647460937,288.93310546875,290.4610290527344,297.6805419921875,290.4482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.678205966949463,5.67818021774292,2.596464582893532e-05,4.395255565643311,1.0,0.0,0.0,299.14019775390625,410.0,51.577056884765625,-0.0,13463.6552734375,1.0,292.4998779296875,292.9978332519531,288.6943359375,288.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504086256027221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386040,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4592590332031,0.9925076961517334,0.5772098302841187,0.517516016960144,297.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.45928955078125,0.9990000128746032,0.7982271909713745,0.5619262456893921,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45928955078125,0.9990000128746032,0.6877410411834717,0.4150368273258209,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.45928955078125,0.9990000128746032,0.6894642114639282,0.5619262456893921,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.45928955078125,0.9990000128746032,0.690055787563324,2.665536403656006,290.4594421386719,285.8323974609375,290.47332763671875,288.9415283203125,290.4729919433594,297.6876220703125,290.4602355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.678318977355957,5.678293228149414,2.596569902379997e-05,4.3953471183776855,1.0,0.0,0.0,299.0915832519531,410.0,51.57787704467773,-0.0,13463.873046875,1.0,292.4997253417969,292.9977722167969,288.7031555175781,288.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1507022380828857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386100,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.9937978386878968,0.579888105392456,0.5198729634284973,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.9990000128746032,0.8039262294769287,0.5616306066513062,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.9990000128746032,0.692233681678772,0.4148184359073639,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.9990000128746032,0.6941439509391785,0.5616306066513062,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.9990000128746032,0.6940799951553345,2.664133787155152,290.4777526855469,285.8280029296875,290.4916687011719,288.95428466796875,290.4913330078125,297.6985168457031,290.4785461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.678493976593018,5.678467750549316,2.5967327019316144e-05,4.395489692687988,1.0,0.0,0.0,299.0163879394531,410.0,51.57911682128906,-0.0,13464.2109375,1.0,292.4995422363281,292.9976806640625,288.71661376953125,288.7095642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511517316102981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386160,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.9950807690620422,0.5826038718223572,0.5222633481025696,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.9990000128746032,0.809708833694458,0.5613307356834412,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.9990000128746032,0.6968083381652832,0.4145969450473785,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.9990000128746032,0.6989079117774963,0.5613307356834412,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.9990000128746032,0.6981773972511292,2.6627111434936523,290.49609375,285.8236083984375,290.510009765625,288.9669494628906,290.5096740722656,297.7095031738281,290.49688720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.678670883178711,5.678645133972168,2.596897684270516e-05,4.395633220672607,1.0,0.0,0.0,298.94012451171875,410.0,51.580360412597656,-0.0,13464.5537109375,1.0,292.49932861328125,292.9975891113281,288.7300720214844,288.7230224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516013741493225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386220,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.9976196885108948,0.5881438255310059,0.5271406769752502,297.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9990000128746032,0.8215224742889404,0.560718834400177,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9990000128746032,0.7062011957168579,0.4141450226306915,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9990000128746032,0.7086859345436096,0.560718834400177,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9990000128746032,0.7065897583961487,2.659808874130249,290.53277587890625,285.8147888183594,290.5466613769531,288.99188232421875,290.5463256835937,297.73175048828125,290.5335693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679032325744629,5.679006099700928,2.597233651613351e-05,4.395925521850586,1.0,0.0,0.0,298.7845458984375,410.0,51.58285140991211,-0.0,13465.2529296875,1.0,292.4989318847656,292.9974060058594,288.7568054199219,288.74981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525010913610458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386280,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.9976196885108948,0.5881438255310059,0.5271406769752502,297.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9990000128746032,0.8215224742889404,0.560718834400177,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9990000128746032,0.7062011957168579,0.4141450226306915,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9990000128746032,0.7086859345436096,0.560718834400177,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9990000128746032,0.7065897583961487,2.659808874130249,290.53277587890625,285.8147888183594,290.5466613769531,288.99188232421875,290.5463256835937,297.73175048828125,290.5335693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679032325744629,5.679006099700928,2.597233651613351e-05,4.395925521850586,1.0,0.0,0.0,298.7845458984375,410.0,51.58285140991211,-0.0,13465.2529296875,1.0,292.4989318847656,292.9974060058594,288.7568054199219,288.74981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525010913610458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386340,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.5939120054244995,0.5311084985733032,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.8336834907531738,0.560222864151001,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.7159335613250732,0.413778692483902,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.7188138365745544,0.560222864151001,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.7153069972991943,2.657456159591675,290.5694274902344,285.8059997558594,290.5833435058594,289.0162353515625,290.5830078125,297.7543640136719,290.5702209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679321765899658,5.679295539855957,2.597505590529181e-05,4.39616584777832,1.0,0.0,0.0,298.6589050292969,410.0,51.58749008178711,-0.0,13465.8515625,1.0,292.4985046386719,292.99725341796875,288.7833557128906,288.77642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534010916948318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386400,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.5939120054244995,0.5311084985733032,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.8336834907531738,0.560222864151001,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.7159335613250732,0.413778692483902,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.7188138365745544,0.560222864151001,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.7153069972991943,2.657456159591675,290.5694274902344,285.8059997558594,290.5833435058594,289.0162353515625,290.5830078125,297.7543640136719,290.5702209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679321765899658,5.679295539855957,2.597505590529181e-05,4.39616584777832,1.0,0.0,0.0,298.6589050292969,410.0,51.58749008178711,-0.0,13465.8515625,1.0,292.4985046386719,292.99725341796875,288.7833557128906,288.77642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534010916948318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386460,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.6002449989318848,0.5319032669067383,297.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.8461443185806274,0.5601197481155396,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.7259543538093567,0.4137025475502014,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.7292440533638,0.5601197481155396,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.724292516708374,2.6569669246673584,290.6061096191406,285.7972106933594,290.6199951171875,289.0399475097656,290.6196594238281,297.77703857421875,290.6069030761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679382801055908,5.679357051849365,2.5975688913604245e-05,4.39622974395752,1.0,0.0,0.0,298.6341552734375,410.0,51.59090042114258,-0.0,13465.9072265625,1.0,292.49810791015625,292.9970703125,288.80963134765625,288.8027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543011963367462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386520,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.6002449989318848,0.5319032669067383,297.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.8461443185806274,0.5601197481155396,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.7259543538093567,0.4137025475502014,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.7292440533638,0.5601197481155396,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9990000128746032,0.724292516708374,2.6569669246673584,290.6061096191406,285.7972106933594,290.6199951171875,289.0399475097656,290.6196594238281,297.77703857421875,290.6069030761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679382801055908,5.679357051849365,2.5975688913604245e-05,4.39622974395752,1.0,0.0,0.0,298.6341552734375,410.0,51.59090042114258,-0.0,13465.9072265625,1.0,292.49810791015625,292.9970703125,288.80963134765625,288.8027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543011963367462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386580,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.6072031855583191,0.5319039821624756,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.8588957190513611,0.5601205229759216,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.736253023147583,0.4137031137943268,297.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.7399662137031555,0.5601205229759216,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.7335465550422668,2.656970500946045,290.64276123046875,285.78839111328125,290.6566772460937,289.0629577636719,290.6563415527344,297.7998046875,290.6435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679379463195801,5.6793532371521,2.597570164653007e-05,4.396236896514893,1.0,0.0,0.0,298.6351013183594,410.0,51.59100341796875,-0.0,13465.921875,1.0,292.4977111816406,292.9969177246094,288.8356018066406,288.8288269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1552011221647262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386640,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.6072031855583191,0.5319039821624756,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.8588957190513611,0.5601205229759216,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.736253023147583,0.4137031137943268,297.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.7399662137031555,0.5601205229759216,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9990000128746032,0.7335465550422668,2.656970500946045,290.64276123046875,285.78839111328125,290.6566772460937,289.0629577636719,290.6563415527344,297.7998046875,290.6435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679379463195801,5.6793532371521,2.597570164653007e-05,4.396236896514893,1.0,0.0,0.0,298.6351013183594,410.0,51.59100341796875,-0.0,13465.921875,1.0,292.4977111816406,292.9969177246094,288.8356018066406,288.8288269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1552011221647262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386700,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.9990000128746032,0.6108586192131042,0.5319039225578308,297.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.9990000128746032,0.8653869032859802,0.5601204037666321,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.9990000128746032,0.7415136694908142,0.413703054189682,297.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.9990000128746032,0.7454429864883423,0.5601204037666321,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.9990000128746032,0.7382811307907104,2.656970262527466,290.6611022949219,285.78399658203125,290.67498779296875,289.0741882324219,290.6746826171875,297.8112487792969,290.6618957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679378509521484,5.679352760314941,2.597571437945589e-05,4.396241188049316,1.0,0.0,0.0,298.635498046875,410.0,51.591678619384766,-0.0,13465.9208984375,1.0,292.4974975585937,292.996826171875,288.8484802246094,288.8417358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556509286165237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386760,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9990000128746032,0.6146094799041748,0.5319038033485413,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9990000128746032,0.8719556331634521,0.5601203441619873,297.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9990000128746032,0.7468492984771729,0.4137029945850372,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9990000128746032,0.7509973049163818,0.5601203441619873,297.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9990000128746032,0.7430875897407532,2.656969785690308,290.679443359375,285.77960205078125,290.6933288574219,289.085205078125,290.6929931640625,297.82275390625,290.68023681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679377555847168,5.679351806640625,2.597572711238172e-05,4.396245002746582,1.0,0.0,0.0,298.6358337402344,410.0,51.592529296875,-0.0,13465.9189453125,1.0,292.497314453125,292.9967346191406,288.8612365722656,288.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1561006009578704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386820,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.6223863959312439,0.5319036841392517,298.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.8853424787521362,0.5601202249526978,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.7577621340751648,0.4137028753757477,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.7623554468154907,0.5601202249526978,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.752930760383606,2.6569690704345703,290.7160949707031,285.77081298828125,290.7300109863281,289.10662841796875,290.72967529296875,297.8459777832031,290.7168884277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679376125335693,5.67935037612915,2.5975750759243965e-05,4.396252155303955,1.0,0.0,0.0,298.6365051269531,410.0,51.59458541870117,-0.0,13465.916015625,1.0,292.49688720703125,292.99658203125,288.886474609375,288.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1569992750883102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386880,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.6223863959312439,0.5319036841392517,298.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.8853424787521362,0.5601202249526978,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.7577621340751648,0.4137028753757477,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.7623554468154907,0.5601202249526978,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.9990000128746032,0.752930760383606,2.6569690704345703,290.7160949707031,285.77081298828125,290.7300109863281,289.10662841796875,290.72967529296875,297.8459777832031,290.7168884277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679376125335693,5.67935037612915,2.5975750759243965e-05,4.396252155303955,1.0,0.0,0.0,298.6365051269531,410.0,51.59458541870117,-0.0,13465.916015625,1.0,292.49688720703125,292.99658203125,288.886474609375,288.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1569992750883102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12386940,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.9990000128746032,0.6275243759155273,0.5319036245346069,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.9990000128746032,0.8940516710281372,0.5601201057434082,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.9990000128746032,0.7648888230323792,0.4137028157711029,297.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.9990000128746032,0.7697714567184448,0.5601201057434082,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.9990000128746032,0.7593667507171631,2.656968593597412,290.7394714355469,285.76519775390625,290.7533874511719,289.11981201171875,290.7530517578125,297.86090087890625,290.7402648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679375171661377,5.679349422454834,2.597576349216979e-05,4.396256446838379,1.0,0.0,0.0,298.6368713378906,410.0,51.59602355957031,-0.0,13465.9140625,1.0,292.49664306640625,292.9964599609375,288.90234375,288.89581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1575716137886047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387000,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75262451171875,0.9990000128746032,0.6305044889450073,0.5319035649299622,298.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.75262451171875,0.9990000128746032,0.8990628123283386,0.5601200461387634,297.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75262451171875,0.9990000128746032,0.768998384475708,0.4137027561664581,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75262451171875,0.9990000128746032,0.774047315120697,0.5601200461387634,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.75262451171875,0.9990000128746032,0.7630804181098938,2.656968355178833,290.7527770996094,285.7619934082031,290.76666259765625,289.12713623046875,290.7663269042969,297.86944580078125,290.7535705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679374694824219,5.679348945617676,2.5975770768127404e-05,4.396258354187012,1.0,0.0,0.0,298.6370544433594,410.0,51.596866607666016,-0.0,13465.9130859375,1.0,292.4964904785156,292.99639892578125,288.9112548828125,288.9048156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1578968465328216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387060,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760009765625,0.9990000128746032,0.6358437538146973,0.5319035053253174,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760009765625,0.9990000128746032,0.9079761505126952,0.5601199865341187,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760009765625,0.9990000128746032,0.7763233184814453,0.4137027263641357,297.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760009765625,0.9990000128746032,0.7816677093505859,0.5601199865341187,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760009765625,0.9990000128746032,0.76970374584198,2.656968116760254,290.7761535644531,285.7563781738281,290.7900390625,289.13970947265625,290.7897033691406,297.8845520019531,290.7769470214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793742179870605,5.679347991943359,2.5975781682063825e-05,4.396261692047119,1.0,0.0,0.0,298.63739013671875,410.0,51.598365783691406,-0.0,13465.912109375,1.0,292.4962463378906,292.9963073730469,288.92681884765625,288.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.158468410372734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387120,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7892761230469,0.9990000128746032,0.6389347314834595,0.5319034457206726,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7892761230469,0.9990000128746032,0.9131010174751282,0.5601199269294739,297.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7892761230469,0.9990000128746032,0.7805434465408325,0.4137026965618133,297.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7892761230469,0.9990000128746032,0.7860575914382935,0.5601199269294739,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7892761230469,0.9990000128746032,0.7735217809677124,2.656967878341675,290.7894287109375,285.7532043457031,290.8033447265625,289.14666748046875,290.8030090332031,297.8931884765625,290.79022216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679373741149902,5.679347991943359,2.597578713903204e-05,4.396263599395752,1.0,0.0,0.0,298.6375427246094,410.0,51.59923553466797,-0.0,13465.9111328125,1.0,292.49609375,292.9962463378906,288.935546875,288.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1587931662797927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387180,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251037597656,0.9990000128746032,0.6474823355674744,0.5319033861160278,298.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251037597656,0.9990000128746032,0.9271365404129028,0.5601198673248291,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251037597656,0.9990000128746032,0.7921348214149475,0.4137026071548462,297.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251037597656,0.9990000128746032,0.798113226890564,0.5601198673248291,297.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251037597656,0.9990000128746032,0.7840176224708557,2.6569674015045166,290.82525634765625,285.7445983886719,290.8391418457031,289.1647644042969,290.8388061523437,297.9166259765625,290.8260498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679347038269043,2.597579987195786e-05,4.396267890930176,1.0,0.0,0.0,298.6379089355469,410.0,51.601593017578125,-0.0,13465.9091796875,1.0,292.4956970214844,292.9960632324219,288.9587707519531,288.9525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1596668362617492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387240,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.9990000128746032,0.647692084312439,0.5319033861160278,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.9990000128746032,0.9274779558181764,0.5601198673248291,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.9990000128746032,0.7924175262451172,0.4137026071548462,297.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.9990000128746032,0.798407256603241,0.5601198673248291,297.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.9990000128746032,0.7842738628387451,2.6569674015045166,290.8261108398437,285.744384765625,290.8399963378906,289.1651916503906,290.83966064453125,297.91717529296875,290.826904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679347038269043,2.597579987195786e-05,4.396267890930176,1.0,0.0,0.0,298.6379089355469,410.0,51.60165023803711,-0.0,13465.9091796875,1.0,292.4956970214844,292.9960632324219,288.95928955078125,288.953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.159687727689743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
