time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387300,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8442687988281,0.9990000128746032,0.652197003364563,0.5319033265113831,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8442687988281,0.9990000128746032,0.9347980618476868,0.5601198077201843,297.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8442687988281,0.9990000128746032,0.7984825372695923,0.4137026071548462,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8442687988281,0.9990000128746032,0.8047140836715698,0.5601198077201843,297.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8442687988281,0.9990000128746032,0.789770781993866,2.6569674015045166,290.8444519042969,285.739990234375,290.8583374023437,289.1740417480469,290.8580017089844,297.9292907714844,290.84521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372310638428,5.679346561431885,2.597580532892607e-05,4.396269798278809,1.0,0.0,0.0,298.6380920410156,410.0,51.60286712646485,-0.0,13465.9091796875,1.0,292.4954833984375,292.9959716796875,288.970947265625,288.96484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1601341962814331,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387360,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.86260986328125,0.9990000128746032,0.6567856073379517,0.5319033265113831,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86260986328125,0.9990000128746032,0.942205548286438,0.5601198077201843,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86260986328125,0.9990000128746032,0.8046326041221619,0.4137025773525238,297.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86260986328125,0.9990000128746032,0.8111085295677185,0.5601198077201843,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.86260986328125,0.9990000128746032,0.795348048210144,2.656967163085937,290.8627624511719,285.735595703125,290.8766784667969,289.1826171875,290.8763427734375,297.94146728515625,290.8635559082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372310638428,5.679346084594727,2.597581078589428e-05,4.396271228790283,1.0,0.0,0.0,298.6382141113281,410.0,51.60408401489258,-0.0,13465.908203125,1.0,292.4952697753906,292.99591064453125,288.982421875,288.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1605800837278366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387420,297.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.666215717792511,0.5319032669067383,298.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.9572857618331908,0.5601197481155396,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.8171904683113098,0.4137025475502014,297.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.8241633772850037,0.5601197481155396,297.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.8067466616630554,2.6569669246673584,290.8994445800781,285.726806640625,290.913330078125,289.1988525390625,290.9129943847656,297.96600341796875,290.9002380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793718338012695,5.679345607757568,2.5975818061851896e-05,4.396273136138916,1.0,0.0,0.0,298.6383972167969,410.0,51.60652542114258,-0.0,13465.9072265625,1.0,292.494873046875,292.9957275390625,289.0048217773437,288.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.161469891667366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387480,297.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.666215717792511,0.5319032669067383,298.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.9572857618331908,0.5601197481155396,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.8171904683113098,0.4137025475502014,297.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.8241633772850037,0.5601197481155396,297.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992919921875,0.9990000128746032,0.8067466616630554,2.6569669246673584,290.8994445800781,285.726806640625,290.913330078125,289.1988525390625,290.9129943847656,297.96600341796875,290.9002380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793718338012695,5.679345607757568,2.5975818061851896e-05,4.396273136138916,1.0,0.0,0.0,298.6383972167969,410.0,51.60652542114258,-0.0,13465.9072265625,1.0,292.494873046875,292.9957275390625,289.0048217773437,288.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.161469891667366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387540,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.6759666204452515,0.5319032669067383,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.9727025628089904,0.5601197481155396,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.830075740814209,0.413702517747879,298.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.8375559449195862,0.5601197481155396,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.8184550404548645,2.6569669246673584,290.93609619140625,285.7179870605469,290.95001220703125,289.2138671875,290.9496765136719,297.9906921386719,290.9368896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679371356964111,5.679345607757568,2.59758198808413e-05,4.396274089813232,1.0,0.0,0.0,298.63848876953125,410.0,51.60940170288086,-0.0,13465.9072265625,1.0,292.4944763183594,292.9955749511719,289.0265197753906,289.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1623568832874298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387600,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.6759666204452515,0.5319032669067383,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.9727025628089904,0.5601197481155396,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.830075740814209,0.413702517747879,298.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.8375559449195862,0.5601197481155396,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359436035156,0.9990000128746032,0.8184550404548645,2.6569669246673584,290.93609619140625,285.7179870605469,290.95001220703125,289.2138671875,290.9496765136719,297.9906921386719,290.9368896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679371356964111,5.679345607757568,2.59758198808413e-05,4.396274089813232,1.0,0.0,0.0,298.63848876953125,410.0,51.60940170288086,-0.0,13465.9072265625,1.0,292.4944763183594,292.9955749511719,289.0265197753906,289.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1623568832874298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387660,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.6857003569602966,0.5319032669067383,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.9881049394607544,0.5601197481155396,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.8429423570632935,0.413702517747879,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.8509342074394226,0.5601197481155396,297.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.8301152586936951,2.6569669246673584,290.9730834960937,285.7090759277344,290.98712158203125,289.2280578613281,290.9867858886719,298.0121765136719,290.973876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793718338012695,5.679345607757568,2.59758198808413e-05,4.396273612976074,1.0,0.0,0.0,298.6384582519531,410.0,51.9743537902832,-0.0,13465.9072265625,1.0,292.4940795898437,292.9953918457031,289.0474548339844,289.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632430851459503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387720,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.6857003569602966,0.5319032669067383,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.9881049394607544,0.5601197481155396,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.8429423570632935,0.413702517747879,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.8509342074394226,0.5601197481155396,297.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9990000128746032,0.8301152586936951,2.6569669246673584,290.9730834960937,285.7090759277344,290.98712158203125,289.2280578613281,290.9867858886719,298.0121765136719,290.973876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793718338012695,5.679345607757568,2.59758198808413e-05,4.396273612976074,1.0,0.0,0.0,298.6384582519531,410.0,51.9743537902832,-0.0,13465.9072265625,1.0,292.4940795898437,292.9953918457031,289.0474548339844,289.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632430851459503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387780,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,0.6953151822090149,0.5319032669067383,298.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,1.0,0.5601197481155396,298.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,0.8556732535362244,0.4137025475502014,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,0.8641694784164429,0.5601197481155396,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,0.8415862917900085,2.6569669246673584,291.0108642578125,285.699951171875,291.02520751953125,289.24188232421875,291.0248718261719,298.029541015625,291.0116882324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793718338012695,5.679345607757568,2.5975816242862493e-05,4.396272659301758,1.0,0.0,0.0,298.63836669921875,410.0,52.88761520385742,-0.0,13465.9072265625,1.0,292.49365234375,292.9952392578125,289.06768798828125,289.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641367226839065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387840,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,0.6953151822090149,0.5319032669067383,298.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,1.0,0.5601197481155396,298.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,0.8556732535362244,0.4137025475502014,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,0.8641694784164429,0.5601197481155396,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.9990000128746032,0.8415862917900085,2.6569669246673584,291.0108642578125,285.699951171875,291.02520751953125,289.24188232421875,291.0248718261719,298.029541015625,291.0116882324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793718338012695,5.679345607757568,2.5975816242862493e-05,4.396272659301758,1.0,0.0,0.0,298.63836669921875,410.0,52.88761520385742,-0.0,13465.9072265625,1.0,292.49365234375,292.9952392578125,289.06768798828125,289.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641367226839065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387900,297.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.7001247406005859,0.5319032669067383,298.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,1.0,0.5601197481155396,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.8620339632034302,0.4137025475502014,298.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.8707789182662964,0.5601197481155396,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.8472967147827148,2.656967163085937,291.03009033203125,285.6952819824219,291.04461669921875,289.2486877441406,291.04425048828125,298.03729248046875,291.03094482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793718338012695,5.679346084594727,2.597581442387309e-05,4.396271705627441,1.0,0.0,0.0,298.6383056640625,410.0,53.46371841430664,-0.0,13465.908203125,1.0,292.49346923828125,292.9951477050781,289.0775451660156,289.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1645882427692413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12387960,297.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.7049521207809448,0.5319033265113831,298.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,1.0,0.5601198077201843,298.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.8684077858924866,0.4137025773525238,298.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.8773990869522095,0.5601198077201843,297.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.8530054688453674,2.656967163085937,291.0495910644531,285.6905822753906,291.0642395019531,289.25543212890625,291.0639038085937,298.04461669921875,291.0504150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372310638428,5.679346084594727,2.597581078589428e-05,4.396270751953125,1.0,0.0,0.0,298.6382141113281,410.0,54.06905364990234,-0.0,13465.908203125,1.0,292.4932556152344,292.9950866699219,289.08721923828125,289.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1650438159704208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388020,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,0.7146921753883362,0.5319033861160278,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,1.0,0.5601198673248291,298.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,0.8812289237976074,0.4137026071548462,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,0.89070725440979,0.5601198673248291,297.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,0.8644568920135498,2.6569674015045166,291.0892639160156,285.68096923828125,291.1042785644531,289.2687683105469,291.1039123535156,298.0584411621094,291.0901184082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679346561431885,2.5975801690947264e-05,4.396268367767334,1.0,0.0,0.0,298.6379699707031,410.0,55.31996536254883,-0.0,13465.9091796875,1.0,292.49285888671875,292.9949035644531,289.1061096191406,289.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1659677475690841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388080,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,0.7146921753883362,0.5319033861160278,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,1.0,0.5601198673248291,298.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,0.8812289237976074,0.4137026071548462,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,0.89070725440979,0.5601198673248291,297.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.9990000128746032,0.8644568920135498,2.6569674015045166,291.0892639160156,285.68096923828125,291.1042785644531,289.2687683105469,291.1039123535156,298.0584411621094,291.0901184082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679346561431885,2.5975801690947264e-05,4.396268367767334,1.0,0.0,0.0,298.6379699707031,410.0,55.31996536254883,-0.0,13465.9091796875,1.0,292.49285888671875,292.9949035644531,289.1061096191406,289.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1659677475690841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388140,297.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,0.7245726585388184,0.5319034457206726,298.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,1.0,0.5601199269294739,298.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,0.8941777944564819,0.4137026667594909,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,0.9041382670402528,0.5601199269294739,297.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,0.875990629196167,2.656967878341675,291.1299133300781,285.671142578125,291.1452941894531,289.281982421875,291.1449279785156,298.0716247558594,291.1307983398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679373741149902,5.679347515106201,2.5975790777010843e-05,4.396264553070068,1.0,0.0,0.0,298.6376342773437,410.0,56.64078140258789,-0.0,13465.9111328125,1.0,292.4924621582031,292.9947509765625,289.1243896484375,289.11962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1669093668460846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388200,297.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,0.7245726585388184,0.5319034457206726,298.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,1.0,0.5601199269294739,298.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,0.8941777944564819,0.4137026667594909,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,0.9041382670402528,0.5601199269294739,297.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9990000128746032,0.875990629196167,2.656967878341675,291.1299133300781,285.671142578125,291.1452941894531,289.281982421875,291.1449279785156,298.0716247558594,291.1307983398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679373741149902,5.679347515106201,2.5975790777010843e-05,4.396264553070068,1.0,0.0,0.0,298.6376342773437,410.0,56.64078140258789,-0.0,13465.9111328125,1.0,292.4924621582031,292.9947509765625,289.1243896484375,289.11962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1669093668460846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388260,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.7346053123474121,0.5319035053253174,298.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,1.0,0.5601200461387634,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.9072684049606324,0.4137027263641357,298.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.9177080392837524,0.5601200461387634,297.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.887627363204956,2.656968116760254,291.17156982421875,285.6610412597656,291.1873474121094,289.29510498046875,291.1869506835937,298.0845031738281,291.1724853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793742179870605,5.679348468780518,2.597577622509561e-05,4.396260738372803,1.0,0.0,0.0,298.63726806640625,410.0,58.03910446166992,-0.0,13465.912109375,1.0,292.4920349121094,292.9945983886719,289.14215087890625,289.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1678690016269683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388320,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.7346053123474121,0.5319035053253174,298.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,1.0,0.5601200461387634,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.9072684049606324,0.4137027263641357,298.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.9177080392837524,0.5601200461387634,297.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.887627363204956,2.656968116760254,291.17156982421875,285.6610412597656,291.1873474121094,289.29510498046875,291.1869506835937,298.0845031738281,291.1724853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793742179870605,5.679348468780518,2.597577622509561e-05,4.396260738372803,1.0,0.0,0.0,298.63726806640625,410.0,58.03910446166992,-0.0,13465.912109375,1.0,292.4920349121094,292.9945983886719,289.14215087890625,289.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1678690016269683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388380,297.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,0.7448119521141052,0.5319036245346069,298.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,1.0,0.5601201057434082,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,0.9205230474472046,0.4137028157711029,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,0.9314398765563964,0.5601201057434082,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,0.8993908166885376,2.656968832015991,291.2142639160156,285.65069580078125,291.2304077148437,289.3082580566406,291.2300109863281,298.0972900390625,291.2151794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679375648498535,5.679349422454834,2.5975761673180383e-05,4.396255493164063,1.0,0.0,0.0,298.6368103027344,410.0,59.45061111450195,-0.0,13465.9150390625,1.0,292.4916381835937,292.9944152832031,289.159423828125,289.1549377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1688487082719802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388440,297.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,0.7448119521141052,0.5319036245346069,298.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,1.0,0.5601201057434082,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,0.9205230474472046,0.4137028157711029,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,0.9314398765563964,0.5601201057434082,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9990000128746032,0.8993908166885376,2.656968832015991,291.2142639160156,285.65069580078125,291.2304077148437,289.3082580566406,291.2300109863281,298.0972900390625,291.2151794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679375648498535,5.679349422454834,2.5975761673180383e-05,4.396255493164063,1.0,0.0,0.0,298.6368103027344,410.0,59.45061111450195,-0.0,13465.9150390625,1.0,292.4916381835937,292.9944152832031,289.159423828125,289.1549377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1688487082719802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388500,297.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.9990000128746032,0.7499831914901733,0.5319036841392517,298.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.9990000128746032,1.0,0.560120165348053,298.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.9990000128746032,0.927214741706848,0.4137028753757477,298.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.9990000128746032,0.9383696913719176,0.560120165348053,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.9990000128746032,0.9053237438201904,2.6569690704345703,291.2359924316406,285.6454467773437,291.2523498535156,289.3148498535156,291.251953125,298.1036682128906,291.2369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679376125335693,5.679349899291992,2.597575257823337e-05,4.396252632141113,1.0,0.0,0.0,298.63653564453125,410.0,60.166690826416016,-0.0,13465.916015625,1.0,292.491455078125,292.9943542480469,289.1678771972656,289.1634521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1693462431430816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388560,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.9990000128746032,0.7551968693733215,0.5319037437438965,298.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.9990000128746032,1.0,0.5601202249526978,298.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.9990000128746032,0.9339468479156494,0.41370290517807,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.9990000128746032,0.9453396797180176,0.5601202249526978,298.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.9990000128746032,0.9112891554832458,2.6569693088531494,291.25799560546875,285.6401062011719,291.2745361328125,289.3215026855469,291.2741394042969,298.11004638671875,291.2589416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679376602172852,5.679350852966309,2.5975741664296947e-05,4.396249771118164,1.0,0.0,0.0,298.6362609863281,410.0,60.89314270019531,-0.0,13465.9169921875,1.0,292.4912414550781,292.9942626953125,289.17626953125,289.171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1698485761880874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388620,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,0.7657613158226013,0.531903862953186,298.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,1.0,0.5601204037666321,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,0.9475415349006652,0.4137030243873596,298.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,0.9594094157218932,0.5601204037666321,298.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,0.9233264327049256,2.6569700241088867,291.30279541015625,285.6292724609375,291.3197631835937,289.3348693847656,291.3193359375,298.12286376953125,291.30377197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679378032684326,5.679352283477783,2.597572165541351e-05,4.396243095397949,1.0,0.0,0.0,298.6356811523437,410.0,62.386375427246094,-0.0,13465.919921875,1.0,292.4908447265625,292.9941101074219,289.1927490234375,289.1884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1708690971136093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388680,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,0.7657613158226013,0.531903862953186,298.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,1.0,0.5601204037666321,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,0.9475415349006652,0.4137030243873596,298.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,0.9594094157218932,0.5601204037666321,298.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.9990000128746032,0.9233264327049256,2.6569700241088867,291.30279541015625,285.6292724609375,291.3197631835937,289.3348693847656,291.3193359375,298.12286376953125,291.30377197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679378032684326,5.679352283477783,2.597572165541351e-05,4.396243095397949,1.0,0.0,0.0,298.6356811523437,410.0,62.386375427246094,-0.0,13465.919921875,1.0,292.4908447265625,292.9941101074219,289.1927490234375,289.1884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1708690971136093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388740,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,0.7765210866928101,0.5319040417671204,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,1.0,0.5601205229759216,298.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,0.9613222479820251,0.4137031137943268,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,0.973664402961731,0.5601205229759216,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,0.9355171322822572,2.656970739364624,291.34869384765625,285.6181335449219,291.3660583496094,289.3484802246094,291.3656311035156,298.13580322265625,291.3497009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679379463195801,5.679353713989258,2.5975698008551262e-05,4.396235942840576,1.0,0.0,0.0,298.635009765625,410.0,63.8726806640625,-0.0,13465.9228515625,1.0,292.4904479980469,292.99395751953125,289.2089233398437,289.2047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1719121783971786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388800,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,0.7765210866928101,0.5319040417671204,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,1.0,0.5601205229759216,298.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,0.9613222479820251,0.4137031137943268,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,0.973664402961731,0.5601205229759216,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.9990000128746032,0.9355171322822572,2.656970739364624,291.34869384765625,285.6181335449219,291.3660583496094,289.3484802246094,291.3656311035156,298.13580322265625,291.3497009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679379463195801,5.679353713989258,2.5975698008551262e-05,4.396235942840576,1.0,0.0,0.0,298.635009765625,410.0,63.8726806640625,-0.0,13465.9228515625,1.0,292.4904479980469,292.99395751953125,289.2089233398437,289.2047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1719121783971786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388860,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,0.7874634861946106,0.5319041609764099,298.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,1.0,0.560120701789856,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,0.975277066230774,0.4137032628059387,298.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,0.9880927205085754,0.560120701789856,298.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,0.9478526711463928,2.6569714546203613,291.39569091796875,285.6067810058594,291.4134521484375,289.3623962402344,291.4130249023437,298.1488952636719,291.3966979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679381370544434,5.679355144500732,2.5975672542699613e-05,4.396227836608887,1.0,0.0,0.0,298.63427734375,410.0,65.45076751708984,-0.0,13465.92578125,1.0,292.4900207519531,292.9938049316406,289.224853515625,289.2207336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1729767918586731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388920,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,0.7874634861946106,0.5319041609764099,298.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,1.0,0.560120701789856,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,0.975277066230774,0.4137032628059387,298.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,0.9880927205085754,0.560120701789856,298.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9990000128746032,0.9478526711463928,2.6569714546203613,291.39569091796875,285.6067810058594,291.4134521484375,289.3623962402344,291.4130249023437,298.1488952636719,291.3966979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679381370544434,5.679355144500732,2.5975672542699613e-05,4.396227836608887,1.0,0.0,0.0,298.63427734375,410.0,65.45076751708984,-0.0,13465.92578125,1.0,292.4900207519531,292.9938049316406,289.224853515625,289.2207336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1729767918586731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12388980,297.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,0.7986112236976624,0.5319043397903442,298.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,1.0,0.5601208806037903,298.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,0.98942768573761,0.4137033820152282,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,1.0,0.5601208806037903,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,0.9603524208068848,2.6569724082946777,291.4437866210937,285.5951232910156,291.4620056152344,289.3766784667969,291.4615478515625,298.162109375,291.4448547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679383277893066,5.679357051849365,2.597564343886916e-05,4.396219253540039,1.0,0.0,0.0,298.6334533691406,410.0,66.9747314453125,-0.0,13465.9296875,1.0,292.4896240234375,292.9936218261719,289.2406005859375,289.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1740657538175583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389040,297.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,0.7986112236976624,0.5319043397903442,298.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,1.0,0.5601208806037903,298.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,0.98942768573761,0.4137033820152282,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,1.0,0.5601208806037903,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.443603515625,0.9990000128746032,0.9603524208068848,2.6569724082946777,291.4437866210937,285.5951232910156,291.4620056152344,289.3766784667969,291.4615478515625,298.162109375,291.4448547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679383277893066,5.679357051849365,2.597564343886916e-05,4.396219253540039,1.0,0.0,0.0,298.6334533691406,410.0,66.9747314453125,-0.0,13465.9296875,1.0,292.4896240234375,292.9936218261719,289.2406005859375,289.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1740657538175583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389100,297.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.9990000128746032,0.8042519092559814,0.5319044589996338,298.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.9990000128746032,1.0,0.5601209998130798,298.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.9990000128746032,0.9965665936470032,0.4137034714221954,298.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.9990000128746032,1.0,0.5601209998130798,298.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.9990000128746032,0.9666560292243958,2.656972885131836,291.46826171875,285.5892028808594,291.4866943359375,289.38397216796875,291.4862365722656,298.1687927246094,291.4693298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679384231567383,5.679358005523682,2.5975628886953928e-05,4.396214485168457,1.0,0.0,0.0,298.633056640625,410.0,67.79898071289062,-0.0,13465.931640625,1.0,292.4894104003906,292.9935607910156,289.2484436035156,289.244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1746183931827545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389160,297.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928283691406,0.9990000128746032,0.8099466562271118,0.5319045782089233,298.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928283691406,0.9990000128746032,1.0,0.5601211190223694,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928283691406,0.9990000128746032,1.0,0.4137035310268402,298.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928283691406,0.9990000128746032,1.0,0.5601211190223694,298.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928283691406,0.9990000128746032,0.9730032086372375,2.656973361968994,291.4930419921875,285.58319091796875,291.5116882324219,289.39141845703125,291.51123046875,298.175537109375,291.4941101074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679385185241699,5.679359436035156,2.5975612516049296e-05,4.396209716796875,1.0,0.0,0.0,298.6325988769531,410.0,68.60395050048828,-0.0,13465.93359375,1.0,292.4892272949219,292.99346923828125,289.2562561035156,289.252197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1751777380704879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389220,297.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,0.8214832544326782,0.5319047570228577,298.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,1.0,0.5601213574409485,298.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,1.0,0.4137037098407745,298.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,1.0,0.5601213574409485,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,0.9858166575431824,2.6569745540618896,291.54345703125,285.57098388671875,291.5625305175781,289.4066467285156,291.56207275390625,298.18914794921875,291.5445556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67938756942749,5.679361343383789,2.5975579774240032e-05,4.3961992263793945,1.0,0.0,0.0,298.63165283203125,410.0,70.25308990478516,-0.0,13465.9375,1.0,292.48883056640625,292.9933166503906,289.2718505859375,289.2677917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1763147860765457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
