time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389280,297.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,0.8214832544326782,0.5319047570228577,298.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,1.0,0.5601213574409485,298.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,1.0,0.4137037098407745,298.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,1.0,0.5601213574409485,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5432434082031,0.9990000128746032,0.9858166575431824,2.6569745540618896,291.54345703125,285.57098388671875,291.5625305175781,289.4066467285156,291.56207275390625,298.18914794921875,291.5445556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67938756942749,5.679361343383789,2.5975579774240032e-05,4.3961992263793945,1.0,0.0,0.0,298.63165283203125,410.0,70.25308990478516,-0.0,13465.9375,1.0,292.48883056640625,292.9933166503906,289.2718505859375,289.2677917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1763147860765457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389340,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,0.8332350850105286,0.5319049954414368,298.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,1.0,0.5601215958595276,298.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,1.0,0.4137038886547088,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,1.0,0.5601215958595276,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,0.998800814151764,2.656975507736206,291.59503173828125,285.5585021972656,291.6145935058594,289.4224853515625,291.6141052246094,298.2029724121094,291.5961608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679389953613281,5.67936372756958,2.5975545213441364e-05,4.396188259124756,1.0,0.0,0.0,298.63067626953125,410.0,71.88005065917969,-0.0,13465.9423828125,1.0,292.4884033203125,292.9931640625,289.2874450683594,289.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1774784624576568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389400,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,0.8332350850105286,0.5319049954414368,298.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,1.0,0.5601215958595276,298.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,1.0,0.4137038886547088,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,1.0,0.5601215958595276,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948181152344,0.9990000128746032,0.998800814151764,2.656975507736206,291.59503173828125,285.5585021972656,291.6145935058594,289.4224853515625,291.6141052246094,298.2029724121094,291.5961608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679389953613281,5.67936372756958,2.5975545213441364e-05,4.396188259124756,1.0,0.0,0.0,298.63067626953125,410.0,71.88005065917969,-0.0,13465.9423828125,1.0,292.4884033203125,292.9931640625,289.2874450683594,289.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1774784624576568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389460,297.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,0.845194935798645,0.5319052338600159,298.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,1.0,0.5601218342781067,298.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,1.0,0.4137040674686432,298.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,1.0,0.5601218342781067,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,1.0,2.6569766998291016,291.6478271484375,285.54571533203125,291.6678161621094,289.4389953613281,291.6673278808594,298.2170104980469,291.64898681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679392337799072,5.679366111755371,2.597550701466389e-05,4.396176815032959,1.0,0.0,0.0,298.6296081542969,410.0,73.56298828125,-0.0,13465.947265625,1.0,292.4880065917969,292.9930114746094,289.3031311035156,289.2990417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.178668200969696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389520,297.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,0.845194935798645,0.5319052338600159,298.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,1.0,0.5601218342781067,298.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,1.0,0.4137040674686432,298.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,1.0,0.5601218342781067,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6476135253906,0.9990000128746032,1.0,2.6569766998291016,291.6478271484375,285.54571533203125,291.6678161621094,289.4389953613281,291.6673278808594,298.2170104980469,291.64898681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679392337799072,5.679366111755371,2.597550701466389e-05,4.396176815032959,1.0,0.0,0.0,298.6296081542969,410.0,73.56298828125,-0.0,13465.947265625,1.0,292.4880065917969,292.9930114746094,289.3031311035156,289.2990417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.178668200969696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389580,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.9990000128746032,0.8519988059997559,0.5319053530693054,298.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.9990000128746032,1.0,0.5601219534873962,298.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.9990000128746032,1.0,0.4137041866779327,298.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.9990000128746032,1.0,0.5601219534873962,298.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.9990000128746032,1.0,2.656977415084839,291.6779479980469,285.5384521484375,291.6981811523437,289.44854736328125,291.6976623535156,298.2249755859375,291.6791076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679393768310547,5.679367542266846,2.5975485186791047e-05,4.396169662475586,1.0,0.0,0.0,298.62896728515625,410.0,74.47380065917969,-0.0,13465.9501953125,1.0,292.48779296875,292.992919921875,289.3119812011719,289.307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1793474704027176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389640,298.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7016296386719,0.9990000128746032,0.8573902249336243,0.531905472278595,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7016296386719,0.9990000128746032,1.0,0.5601220726966858,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7016296386719,0.9990000128746032,1.0,0.4137042760848999,298.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7016296386719,0.9990000128746032,1.0,0.5601220726966858,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7016296386719,0.9990000128746032,1.0,2.656977891921997,291.70184326171875,285.5326538085937,291.7222900390625,289.45623779296875,291.7217712402344,298.2313232421875,291.7030334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679394721984863,5.67936897277832,2.597546699689701e-05,4.396164417266846,1.0,0.0,0.0,298.6284484863281,410.0,75.21214294433594,-0.0,13465.9521484375,1.0,292.48760986328125,292.99285888671875,289.3189697265625,289.3148498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.179886594414711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389700,298.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7290954589844,0.9990000128746032,0.863580048084259,0.5319055914878845,298.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7290954589844,0.9990000128746032,1.0,0.5601222515106201,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7290954589844,0.9990000128746032,1.0,0.413704365491867,298.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7290954589844,0.9990000128746032,1.0,0.5601222515106201,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7290954589844,0.9990000128746032,1.0,2.6569786071777344,291.7293395996094,285.5260009765625,291.75,289.4651794433594,291.7494812011719,298.2385559082031,291.73052978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679396152496338,5.679370403289795,2.5975446988013573e-05,4.396157741546631,1.0,0.0,0.0,298.6278686523437,410.0,76.0474853515625,-0.0,13465.955078125,1.0,292.4873962402344,292.9927673339844,289.32696533203125,289.32281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1805065721273422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389760,298.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568664550781,0.9990000128746032,0.8698329329490662,0.5319057703018188,298.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568664550781,0.9990000128746032,1.0,0.5601223707199097,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568664550781,0.9990000128746032,1.0,0.4137044847011566,298.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568664550781,0.9990000128746032,1.0,0.5601223707199097,298.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568664550781,0.9990000128746032,1.0,2.656979322433472,291.7571105957031,285.519287109375,291.77801513671875,289.4743347167969,291.7774963378906,298.2458801269531,291.7583312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.6793718338012695,2.597542516014073e-05,4.396151065826416,1.0,0.0,0.0,298.62725830078125,410.0,76.8858642578125,-0.0,13465.95703125,1.0,292.4872131347656,292.9927062988281,289.3350524902344,289.3308410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1811335831880569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389820,298.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,0.8825513124465942,0.531906008720398,298.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,1.0,0.5601226687431335,298.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,1.0,0.4137046933174133,298.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,1.0,0.5601226687431335,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,1.0,2.6569807529449463,291.8135986328125,285.505615234375,291.8349609375,289.4932861328125,291.8344421386719,298.2605285644531,291.8148193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.679374694824219,2.5975381504395045e-05,4.396137237548828,1.0,0.0,0.0,298.6260070800781,410.0,78.64960479736328,-0.0,13465.962890625,1.0,292.4867858886719,292.9925537109375,289.35137939453125,289.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1824080049991607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389880,298.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,0.8825513124465942,0.531906008720398,298.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,1.0,0.5601226687431335,298.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,1.0,0.4137046933174133,298.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,1.0,0.5601226687431335,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133544921875,0.9990000128746032,1.0,2.6569807529449463,291.8135986328125,285.505615234375,291.8349609375,289.4932861328125,291.8344421386719,298.2605285644531,291.8148193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.679374694824219,2.5975381504395045e-05,4.396137237548828,1.0,0.0,0.0,298.6260070800781,410.0,78.64960479736328,-0.0,13465.962890625,1.0,292.4867858886719,292.9925537109375,289.35137939453125,289.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1824080049991607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12389940,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85711669921875,0.9990000128746032,0.8924907445907593,0.531906247138977,298.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.85711669921875,0.9990000128746032,1.0,0.5601229071617126,298.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.85711669921875,0.9990000128746032,1.0,0.4137048721313476,298.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85711669921875,0.9990000128746032,1.0,0.5601229071617126,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85711669921875,0.9990000128746032,1.0,2.656981945037842,291.8573608398437,285.4950256347656,291.87908935546875,289.5083312988281,291.8785400390625,298.271484375,291.8586120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679402828216553,5.67937707901001,2.597534512460697e-05,4.3961262702941895,1.0,0.0,0.0,298.625,410.0,79.97062683105469,-0.0,13465.9677734375,1.0,292.4864807128906,292.992431640625,289.3640441894531,289.3597106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1833971291780471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390000,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.9990000128746032,0.8956853747367859,0.5319063067436218,298.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.9990000128746032,1.0,0.5601229667663574,298.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.9990000128746032,1.0,0.4137049317359924,298.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.9990000128746032,1.0,0.5601229667663574,298.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.9990000128746032,1.0,2.656982183456421,291.8713684082031,285.4916381835937,291.8932189941406,289.51324462890625,291.8926696777344,298.2749938964844,291.87261962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403781890869,5.679377555847168,2.597533421067056e-05,4.396122932434082,1.0,0.0,0.0,298.62469482421875,410.0,80.38894653320312,-0.0,13465.96875,1.0,292.48638916015625,292.9924011230469,289.3681030273437,289.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1837141364812851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390060,298.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,0.9059159755706788,0.5319065451622009,298.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.5601232051849365,298.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.4137051105499267,298.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,0.5601232051849365,298.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158935546875,0.9990000128746032,1.0,2.6569833755493164,291.9161376953125,285.4808044433594,291.9383239746094,289.5290832519531,291.9377746582031,298.2861633300781,291.9174194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67940616607666,5.679379940032959,2.597529783088248e-05,4.396111488342285,1.0,0.0,0.0,298.6236267089844,410.0,81.7187271118164,-0.0,13465.9736328125,1.0,292.486083984375,292.9922790527344,289.381103515625,289.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1847275495529174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390120,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302062988281,0.9990000128746032,0.90919691324234,0.5319066047668457,298.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302062988281,0.9990000128746032,1.0,0.5601233243942261,298.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302062988281,0.9990000128746032,1.0,0.4137051701545715,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302062988281,0.9990000128746032,1.0,0.5601233243942261,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302062988281,0.9990000128746032,1.0,2.6569838523864746,291.9304504394531,285.4773254394531,291.9527587890625,289.53424072265625,291.95220947265625,298.2897644042969,291.9317321777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679406642913818,5.679380893707275,2.5975285097956657e-05,4.39610767364502,1.0,0.0,0.0,298.623291015625,410.0,82.14004516601562,-0.0,13465.9755859375,1.0,292.4859924316406,292.99224853515625,289.3852844238281,289.3807983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.185052141547203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390180,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,0.9230484366416932,0.5319069623947144,298.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.56012362241745,298.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.4137054085731506,298.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.56012362241745,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,2.656985282897949,291.99078369140625,285.4627380371094,292.0136108398437,289.5563659667969,292.0130310058594,298.3048400878906,291.9920959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409980773926,5.679384231567383,2.597523416625336e-05,4.396091938018799,1.0,0.0,0.0,298.6218566894531,410.0,83.92982482910156,-0.0,13465.9814453125,1.0,292.485595703125,292.9920959472656,289.4029541015625,289.3983459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1864207237958908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390240,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,0.9230484366416932,0.5319069623947144,298.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.56012362241745,298.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.4137054085731506,298.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.56012362241745,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,2.656985282897949,291.99078369140625,285.4627380371094,292.0136108398437,289.5563659667969,292.0130310058594,298.3048400878906,291.9920959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409980773926,5.679384231567383,2.597523416625336e-05,4.396091938018799,1.0,0.0,0.0,298.6218566894531,410.0,83.92982482910156,-0.0,13465.9814453125,1.0,292.485595703125,292.9920959472656,289.4029541015625,289.3983459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1864207237958908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390300,298.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212097167969,0.9990000128746032,0.9301225543022156,0.5319071412086487,298.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212097167969,0.9990000128746032,1.0,0.5601238012313843,298.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212097167969,0.9990000128746032,1.0,0.4137055277824402,298.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212097167969,0.9990000128746032,1.0,0.5601238012313843,298.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212097167969,0.9990000128746032,1.0,2.6569862365722656,292.0214538574219,285.455322265625,292.0445251464844,289.56787109375,292.0439453125,298.3125305175781,292.0227966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679411888122559,5.679386138916016,2.597520870040171e-05,4.396083354949951,1.0,0.0,0.0,298.62109375,410.0,84.85401916503906,-0.0,13465.9853515625,1.0,292.4853820800781,292.9920349121094,289.4120178222656,289.4073181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1871171742677688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390360,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0522155761719,0.9990000128746032,0.9373161792755128,0.531907320022583,298.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0522155761719,0.9990000128746032,1.0,0.5601239800453186,298.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0522155761719,0.9990000128746032,1.0,0.4137056767940521,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0522155761719,0.9990000128746032,1.0,0.5601239800453186,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0522155761719,0.9990000128746032,1.0,2.656986951828003,292.052490234375,285.44781494140625,292.0758056640625,289.5796813964844,292.0751953125,298.3203125,292.0538330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679413795471191,5.67938756942749,2.597518141556065e-05,4.396075248718262,1.0,0.0,0.0,298.6203308105469,410.0,85.77639770507812,-0.0,13465.98828125,1.0,292.48516845703125,292.991943359375,289.42120361328125,289.4164428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1878224313259124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390420,298.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,0.9520236253738404,0.5319076180458069,298.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,1.0,0.5601243376731873,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,1.0,0.4137059450149536,298.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,1.0,0.5601243376731873,298.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,1.0,2.656988859176636,292.11553955078125,285.4325561523437,292.13934326171875,289.60430908203125,292.1387634277344,298.3362121582031,292.1169128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417133331299,5.679391384124756,2.597512684587855e-05,4.396058082580566,1.0,0.0,0.0,298.6187744140625,410.0,87.63994598388672,-0.0,13465.9951171875,1.0,292.4847717285156,292.9917907714844,289.4401550292969,289.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1892587691545486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390480,298.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,0.9520236253738404,0.5319076180458069,298.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,1.0,0.5601243376731873,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,1.0,0.4137059450149536,298.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,1.0,0.5601243376731873,298.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1152648925781,0.9990000128746032,1.0,2.656988859176636,292.11553955078125,285.4325561523437,292.13934326171875,289.60430908203125,292.1387634277344,298.3362121582031,292.1169128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417133331299,5.679391384124756,2.597512684587855e-05,4.396058082580566,1.0,0.0,0.0,298.6187744140625,410.0,87.63994598388672,-0.0,13465.9951171875,1.0,292.4847717285156,292.9917907714844,289.4401550292969,289.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1892587691545486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390540,298.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,0.96714448928833,0.5319079756736755,298.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,1.0,0.5601247549057007,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,1.0,0.4137062132358551,298.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,1.0,0.5601247549057007,298.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,1.0,2.656990528106689,292.179931640625,285.4169921875,292.2042541503906,289.6303100585937,292.2036437988281,298.35260009765625,292.18133544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.6793951988220215,2.5975068638217635e-05,4.396040439605713,1.0,0.0,0.0,298.6171569824219,410.0,89.51227569580078,-0.0,13466.0029296875,1.0,292.484375,292.9916687011719,289.4598083496094,289.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1907301843166351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390600,298.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,0.96714448928833,0.5319079756736755,298.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,1.0,0.5601247549057007,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,1.0,0.4137062132358551,298.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,1.0,0.5601247549057007,298.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1796569824219,0.9990000128746032,1.0,2.656990528106689,292.179931640625,285.4169921875,292.2042541503906,289.6303100585937,292.2036437988281,298.35260009765625,292.18133544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.6793951988220215,2.5975068638217635e-05,4.396040439605713,1.0,0.0,0.0,298.6171569824219,410.0,89.51227569580078,-0.0,13466.0029296875,1.0,292.484375,292.9916687011719,289.4598083496094,289.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1907301843166351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390660,298.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,0.98268461227417,0.531908392906189,298.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,1.0,0.5601251125335693,298.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,1.0,0.413706511259079,298.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,1.0,0.5601251125335693,298.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,1.0,2.6569924354553223,292.2456970214844,285.40106201171875,292.2705383300781,289.65777587890625,292.2699279785156,298.3695373535156,292.24713134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399013519287,2.597501043055672e-05,4.396021842956543,1.0,0.0,0.0,298.6154479980469,410.0,91.4236831665039,-0.0,13466.0107421875,1.0,292.4839782714844,292.99151611328125,289.48028564453125,289.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.192237377166748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390720,298.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,0.98268461227417,0.531908392906189,298.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,1.0,0.5601251125335693,298.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,1.0,0.413706511259079,298.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,1.0,0.5601251125335693,298.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.9990000128746032,1.0,2.6569924354553223,292.2456970214844,285.40106201171875,292.2705383300781,289.65777587890625,292.2699279785156,298.3695373535156,292.24713134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399013519287,2.597501043055672e-05,4.396021842956543,1.0,0.0,0.0,298.6154479980469,410.0,91.4236831665039,-0.0,13466.0107421875,1.0,292.4839782714844,292.99151611328125,289.48028564453125,289.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.192237377166748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390780,298.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2882385253906,0.9990000128746032,0.9928805232048036,0.5319086313247681,298.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2882385253906,0.9990000128746032,1.0,0.5601254105567932,298.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2882385253906,0.9990000128746032,1.0,0.4137067198753357,298.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2882385253906,0.9990000128746032,1.0,0.5601254105567932,298.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2882385253906,0.9990000128746032,1.0,2.6569936275482178,292.2885437011719,285.3907165527344,292.313720703125,289.6761474609375,292.3130798339844,298.38067626953125,292.2899780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427623748779,5.679401397705078,2.5974970412789844e-05,4.396009922027588,1.0,0.0,0.0,298.6143493652344,410.0,92.6640625,-0.0,13466.015625,1.0,292.48370361328125,292.9914245605469,289.49383544921875,289.4883117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1932211965322494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390840,298.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3125915527344,0.9990000128746032,0.9986972808837892,0.5319087505340576,298.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3125915527344,0.9990000128746032,1.0,0.5601255297660828,298.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3125915527344,0.9990000128746032,1.0,0.4137068092823028,298.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3125915527344,0.9990000128746032,1.0,0.5601255297660828,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3125915527344,0.9990000128746032,1.0,2.656994342803955,292.3128662109375,285.38482666015625,292.3382568359375,289.6867370605469,292.3376159667969,298.38702392578125,292.3143310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.5974948584917e-05,4.396002769470215,1.0,0.0,0.0,298.6137390136719,410.0,93.3789520263672,-0.0,13466.0185546875,1.0,292.4835510253906,292.9913635253906,289.5016174316406,289.4960021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1937810182571411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390900,298.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3466796875,0.9990000128746032,1.0,0.5319089889526367,298.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3466796875,0.9990000128746032,1.0,0.5601257681846619,298.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3466796875,0.9990000128746032,1.0,0.4137069582939148,298.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3466796875,0.9990000128746032,1.0,0.5601257681846619,298.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3466796875,0.9990000128746032,1.0,2.6569955348968506,292.3469543457031,285.3765563964844,292.3726501464844,289.70184326171875,292.3719787597656,298.3959655761719,292.34844970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679430961608887,5.679405212402344,2.597491766209714e-05,4.395993232727051,1.0,0.0,0.0,298.61285400390625,410.0,94.40947723388672,-0.0,13466.0224609375,1.0,292.4833679199219,292.9913024902344,289.5126037597656,289.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1945661604404449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12390960,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3811340332031,0.9990000128746032,1.0,0.531909167766571,298.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3811340332031,0.9990000128746032,1.0,0.5601259469985962,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3811340332031,0.9990000128746032,1.0,0.4137071371078491,298.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3811340332031,0.9990000128746032,1.0,0.5601259469985962,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3811340332031,0.9990000128746032,1.0,2.656996488571167,292.3814392089844,285.36822509765625,292.4073791503906,289.71734619140625,292.4067077636719,298.40509033203125,292.3829345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407119750977,2.597488492028788e-05,4.3959832191467285,1.0,0.0,0.0,298.6119384765625,410.0,95.44892120361328,-0.0,13466.0263671875,1.0,292.483154296875,292.9912109375,289.5238647460937,289.5180053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1953611373901367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391020,298.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,0.5319095849990845,298.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,0.5601264238357544,298.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,0.413707435131073,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,0.5601264238357544,298.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,2.6569983959198,292.4514465332031,285.3512878417969,292.4779663085937,289.7496643066406,292.477294921875,298.42388916015625,292.4529724121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437637329102,5.6794114112854,2.597482125565876e-05,4.395963191986084,1.0,0.0,0.0,298.610107421875,410.0,97.45781707763672,-0.0,13466.0341796875,1.0,292.4827575683594,292.9910888671875,289.54718017578125,289.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1969827711582183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391080,298.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,0.5319095849990845,298.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,0.5601264238357544,298.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,0.413707435131073,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,0.5601264238357544,298.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.451171875,0.9990000128746032,1.0,2.6569983959198,292.4514465332031,285.3512878417969,292.4779663085937,289.7496643066406,292.477294921875,298.42388916015625,292.4529724121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437637329102,5.6794114112854,2.597482125565876e-05,4.395963191986084,1.0,0.0,0.0,298.610107421875,410.0,97.45781707763672,-0.0,13466.0341796875,1.0,292.4827575683594,292.9910888671875,289.54718017578125,289.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1969827711582183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391140,298.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,0.5319100022315979,298.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,0.5601268410682678,298.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,0.4137077629566192,298.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,0.5601268410682678,298.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,2.657000541687012,292.52294921875,285.3340148925781,292.54998779296875,289.78375244140625,292.54931640625,298.4434509277344,292.5245056152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441928863525,5.679415702819824,2.5974755772040226e-05,4.395942687988281,1.0,0.0,0.0,298.6082458496094,410.0,99.46261596679688,-0.0,13466.04296875,1.0,292.4823608398437,292.9909362792969,289.5716552734375,289.5652160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1986456513404846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391200,298.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,0.5319100022315979,298.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,0.5601268410682678,298.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,0.4137077629566192,298.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,0.5601268410682678,298.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.52264404296875,0.9990000128746032,1.0,2.657000541687012,292.52294921875,285.3340148925781,292.54998779296875,289.78375244140625,292.54931640625,298.4434509277344,292.5245056152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441928863525,5.679415702819824,2.5974755772040226e-05,4.395942687988281,1.0,0.0,0.0,298.6082458496094,410.0,99.46261596679688,-0.0,13466.04296875,1.0,292.4823608398437,292.9909362792969,289.5716552734375,289.5652160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1986456513404846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391260,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,0.5319104194641113,298.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,0.5601272583007812,298.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,0.4137080907821655,298.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,0.5601272583007812,298.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,2.657002687454224,292.5956115722656,285.31646728515625,292.6230773925781,289.8189392089844,292.62237548828125,298.4638061523437,292.5971984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679420471191406,2.597468846943229e-05,4.39592170715332,1.0,0.0,0.0,298.6063232421875,410.0,101.18584442138672,-0.0,13466.0517578125,1.0,292.48193359375,292.9908142089844,289.5972595214844,289.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2003470510244369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
