time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391320,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,0.5319104194641113,298.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,0.5601272583007812,298.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,0.4137080907821655,298.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,0.5601272583007812,298.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5953063964844,0.9990000128746032,1.0,2.657002687454224,292.5956115722656,285.31646728515625,292.6230773925781,289.8189392089844,292.62237548828125,298.4638061523437,292.5971984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679420471191406,2.597468846943229e-05,4.39592170715332,1.0,0.0,0.0,298.6063232421875,410.0,101.18584442138672,-0.0,13466.0517578125,1.0,292.48193359375,292.9908142089844,289.5972595214844,289.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2003470510244369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391380,298.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,0.5319108366966248,298.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,0.5601277351379395,298.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,0.4137084484100342,298.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,0.5601277351379395,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,2.6570048332214355,292.66900634765625,285.2987976074219,292.6967163085937,289.8544921875,292.6960144042969,298.485107421875,292.67059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.597461934783496e-05,4.395900726318359,1.0,0.0,0.0,298.6044006347656,410.0,102.34549713134766,-0.0,13466.0595703125,1.0,292.4815368652344,292.9906616210937,289.6240234375,289.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2020809650421142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391440,298.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,0.5319108366966248,298.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,0.5601277351379395,298.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,0.4137084484100342,298.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,0.5601277351379395,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.9990000128746032,1.0,2.6570048332214355,292.66900634765625,285.2987976074219,292.6967163085937,289.8544921875,292.6960144042969,298.485107421875,292.67059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.597461934783496e-05,4.395900726318359,1.0,0.0,0.0,298.6044006347656,410.0,102.34549713134766,-0.0,13466.0595703125,1.0,292.4815368652344,292.9906616210937,289.6240234375,289.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2020809650421142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391500,298.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055969238281,0.9990000128746032,1.0,0.5319110751152039,298.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055969238281,0.9990000128746032,1.0,0.5601279735565186,298.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055969238281,0.9990000128746032,1.0,0.4137085974216461,298.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055969238281,0.9990000128746032,1.0,0.5601279735565186,298.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055969238281,0.9990000128746032,1.0,2.657005786895752,292.7059020996094,285.2898864746094,292.7337341308594,289.8724060058594,292.7330627441406,298.4960327148437,292.7074890136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.0,0.0,298.6034240722656,410.0,102.823486328125,-0.0,13466.064453125,1.0,292.4813537597656,292.9906005859375,289.6377868652344,289.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2029578983783722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391560,298.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7426147460937,0.9990000128746032,1.0,0.5319112539291382,298.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7426147460937,0.9990000128746032,1.0,0.5601282119750977,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7426147460937,0.9990000128746032,1.0,0.4137087762355804,298.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7426147460937,0.9990000128746032,1.0,0.5601282119750977,298.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7426147460937,0.9990000128746032,1.0,2.6570069789886475,292.7429504394531,285.2809753417969,292.7709045410156,289.890380859375,292.77020263671875,298.5071105957031,292.7445373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679455280303955,5.679429054260254,2.597455204522703e-05,4.39587926864624,1.0,0.0,0.0,298.6024780273437,410.0,103.26309204101562,-0.0,13466.068359375,1.0,292.48114013671875,292.9905090332031,289.6517944335937,289.6445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2038400918245315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391620,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,0.5319117307662964,298.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,0.5601286292076111,298.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,0.4137091040611267,298.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,0.5601286292076111,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,2.65700912475586,292.8174133300781,285.2630615234375,292.8455810546875,289.926513671875,292.8448791503906,298.5296936035156,292.81903076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459571838379,5.679433822631836,2.5974482923629694e-05,4.395858287811279,1.0,0.0,0.0,298.6005249023437,410.0,104.0720672607422,-0.0,13466.0771484375,1.0,292.4807434082031,292.9903869628906,289.68048095703125,289.6729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2056208848953247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391680,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,0.5319117307662964,298.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,0.5601286292076111,298.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,0.4137091040611267,298.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,0.5601286292076111,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8171081542969,0.9990000128746032,1.0,2.65700912475586,292.8174133300781,285.2630615234375,292.8455810546875,289.926513671875,292.8448791503906,298.5296936035156,292.81903076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459571838379,5.679433822631836,2.5974482923629694e-05,4.395858287811279,1.0,0.0,0.0,298.6005249023437,410.0,104.0720672607422,-0.0,13466.0771484375,1.0,292.4807434082031,292.9903869628906,289.68048095703125,289.6729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2056208848953247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391740,298.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,0.5319121479988098,298.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,0.5601291060447693,298.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,0.4137094616889953,298.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,0.5601291060447693,298.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,2.657011270523072,292.8923645019531,285.2450256347656,292.92071533203125,289.96295166015625,292.9200134277344,298.552734375,292.8939819335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441380203236e-05,4.39583683013916,1.0,0.0,0.0,298.5985717773437,410.0,104.78417205810548,-0.0,13466.0859375,1.0,292.4803466796875,292.9902648925781,289.7100830078125,289.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2074226438999176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391800,298.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,0.5319121479988098,298.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,0.5601291060447693,298.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,0.4137094616889953,298.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,0.5601291060447693,298.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.9990000128746032,1.0,2.657011270523072,292.8923645019531,285.2450256347656,292.92071533203125,289.96295166015625,292.9200134277344,298.552734375,292.8939819335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441380203236e-05,4.39583683013916,1.0,0.0,0.0,298.5985717773437,410.0,104.78417205810548,-0.0,13466.0859375,1.0,292.4803466796875,292.9902648925781,289.7100830078125,289.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2074226438999176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391860,298.5,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,0.5319125652313232,298.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,0.5601295828819275,298.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,0.4137097895145416,298.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,0.5601295828819275,298.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,2.657013416290283,292.9677734375,285.2268981933594,292.9963073730469,289.99957275390625,292.99560546875,298.5761413574219,292.96942138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442882537842,2.5974346499424428e-05,4.395815372467041,1.0,0.0,0.0,298.5966186523437,410.0,105.43655395507812,-0.0,13466.0947265625,1.0,292.4799194335937,292.9901123046875,289.740478515625,289.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2092434465885162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391920,298.5,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,0.5319125652313232,298.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,0.5601295828819275,298.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,0.4137097895145416,298.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,0.5601295828819275,298.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.9990000128746032,1.0,2.657013416290283,292.9677734375,285.2268981933594,292.9963073730469,289.99957275390625,292.99560546875,298.5761413574219,292.96942138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442882537842,2.5974346499424428e-05,4.395815372467041,1.0,0.0,0.0,298.5966186523437,410.0,105.43655395507812,-0.0,13466.0947265625,1.0,292.4799194335937,292.9901123046875,289.740478515625,289.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2092434465885162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12391980,298.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02203369140625,0.9990000128746032,1.0,0.5319129228591919,298.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02203369140625,0.9990000128746032,1.0,0.5601298809051514,298.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02203369140625,0.9990000128746032,1.0,0.4137100279331207,298.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.02203369140625,0.9990000128746032,1.0,0.5601298809051514,298.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.02203369140625,0.9990000128746032,1.0,2.657015085220337,293.0223388671875,285.2137756347656,293.05096435546875,290.02606201171875,293.0502624511719,298.5932006835937,293.02398681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.0,0.0,298.5951843261719,410.0,105.86898040771484,-0.0,13466.1015625,1.0,292.4796447753906,292.9900207519531,289.7628173828125,289.7547302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2105660587549209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392040,298.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.04327392578125,0.9990000128746032,1.0,0.5319130420684814,298.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04327392578125,0.9990000128746032,1.0,0.5601300001144409,298.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.04327392578125,0.9990000128746032,1.0,0.4137101173400879,298.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.04327392578125,0.9990000128746032,1.0,0.5601300001144409,298.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.04327392578125,0.9990000128746032,1.0,2.657015800476074,293.0436096191406,285.2086486816406,293.0722961425781,290.036376953125,293.0715637207031,298.599853515625,293.0452575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.597427555883769e-05,4.395793914794922,1.0,0.0,0.0,298.5946350097656,410.0,106.0329818725586,-0.0,13466.103515625,1.0,292.4795227050781,292.989990234375,289.7715759277344,289.763427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2110824286937713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392100,298.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0813293457031,0.9990000128746032,1.0,0.5319132208824158,298.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0813293457031,0.9990000128746032,1.0,0.56013023853302,298.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0813293457031,0.9990000128746032,1.0,0.4137102961540222,298.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0813293457031,0.9990000128746032,1.0,0.56013023853302,298.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0813293457031,0.9990000128746032,1.0,2.65701675415039,293.0816650390625,285.1994934082031,293.11041259765625,290.0548400878906,293.10968017578125,298.6117553710937,293.08331298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974240998039025e-05,4.395782947540283,1.0,0.0,0.0,298.5936584472656,410.0,106.31362915039062,-0.0,13466.1083984375,1.0,292.47930908203125,292.98992919921875,289.78741455078125,289.7791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2120082378387451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392160,298.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.9990000128746032,1.0,0.5319134593009949,298.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.9990000128746032,1.0,0.5601304769515991,298.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.9990000128746032,1.0,0.4137104749679565,298.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.9990000128746032,1.0,0.5601304769515991,298.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.9990000128746032,1.0,2.657017946243286,293.11981201171875,285.1903381347656,293.14862060546875,290.0733337402344,293.1479187011719,298.6237487792969,293.1214599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.679451942443848,2.5974206437240355e-05,4.395772457122803,1.0,0.0,0.0,298.5926818847656,410.0,106.58164978027344,-0.0,13466.1123046875,1.0,292.4791259765625,292.9898376464844,289.8033752441406,289.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2129382491111755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392220,298.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.5319138765335083,298.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.5601309537887573,298.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.4137108027935028,298.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.5601309537887573,298.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,2.657020092010498,293.19635009765625,285.17193603515625,293.2253112792969,290.11041259765625,293.2245788574219,298.6477966308594,293.197998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.597413731564302e-05,4.395750522613525,1.0,0.0,0.0,298.5907287597656,410.0,107.0774154663086,-0.0,13466.12109375,1.0,292.4787292480469,292.9897155761719,289.8358154296875,289.82733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2148102223873138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392280,298.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.5319138765335083,298.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.5601309537887573,298.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.4137108027935028,298.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.5601309537887573,298.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,2.657020092010498,293.19635009765625,285.17193603515625,293.2253112792969,290.11041259765625,293.2245788574219,298.6477966308594,293.197998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.597413731564302e-05,4.395750522613525,1.0,0.0,0.0,298.5907287597656,410.0,107.0774154663086,-0.0,13466.12109375,1.0,292.4787292480469,292.9897155761719,289.8358154296875,289.82733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2148102223873138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392340,298.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,0.5319143533706665,298.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,0.5601314306259155,298.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,0.4137111604213714,298.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,0.5601314306259155,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,2.65702223777771,293.273193359375,285.1534423828125,293.3022766113281,290.1475830078125,293.3015441894531,298.6719665527344,293.2748413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395729064941406,1.0,0.0,0.0,298.5887451171875,410.0,107.52201080322266,-0.0,13466.1298828125,1.0,292.4783020019531,292.9895935058594,289.8688049316406,289.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2166969329118728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392400,298.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,0.5319143533706665,298.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,0.5601314306259155,298.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,0.4137111604213714,298.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,0.5601314306259155,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728576660156,0.9990000128746032,1.0,2.65702223777771,293.273193359375,285.1534423828125,293.3022766113281,290.1475830078125,293.3015441894531,298.6719665527344,293.2748413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395729064941406,1.0,0.0,0.0,298.5887451171875,410.0,107.52201080322266,-0.0,13466.1298828125,1.0,292.4783020019531,292.9895935058594,289.8688049316406,289.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2166969329118728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392460,298.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,0.5319147706031799,298.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,0.560131847858429,298.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,0.4137114882469177,298.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,0.560131847858429,298.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,2.657024383544922,293.3503112792969,285.1349182128906,293.3794860839844,290.184814453125,293.3787536621094,298.6962280273437,293.3519592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465770721436,2.597399907244835e-05,4.395707607269287,1.0,0.0,0.0,298.5867919921875,410.0,107.9266586303711,-0.0,13466.138671875,1.0,292.4779052734375,292.9894714355469,289.9022827148437,289.8935241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.218597412109375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392520,298.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,0.5319147706031799,298.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,0.560131847858429,298.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,0.4137114882469177,298.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,0.560131847858429,298.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3499755859375,0.9990000128746032,1.0,2.657024383544922,293.3503112792969,285.1349182128906,293.3794860839844,290.184814453125,293.3787536621094,298.6962280273437,293.3519592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465770721436,2.597399907244835e-05,4.395707607269287,1.0,0.0,0.0,298.5867919921875,410.0,107.9266586303711,-0.0,13466.138671875,1.0,292.4779052734375,292.9894714355469,289.9022827148437,289.8935241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.218597412109375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392580,298.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,0.5319151878356934,298.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,0.5601323246955872,298.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,0.413711816072464,298.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,0.5601323246955872,298.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,2.657026529312134,293.4276733398437,285.1163330078125,293.4569396972656,290.2220458984375,293.4562072753906,298.7205505371094,293.4293212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470062255859,2.597393176984042e-05,4.395686626434326,1.0,0.0,0.0,298.5848388671875,410.0,108.29645538330078,-0.0,13466.1474609375,1.0,292.4775085449219,292.98931884765625,289.9361877441406,289.92730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2205103486776352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392640,298.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,0.5319151878356934,298.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,0.5601323246955872,298.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,0.413711816072464,298.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,0.5601323246955872,298.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4273376464844,0.9990000128746032,1.0,2.657026529312134,293.4276733398437,285.1163330078125,293.4569396972656,290.2220458984375,293.4562072753906,298.7205505371094,293.4293212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470062255859,2.597393176984042e-05,4.395686626434326,1.0,0.0,0.0,298.5848388671875,410.0,108.29645538330078,-0.0,13466.1474609375,1.0,292.4775085449219,292.98931884765625,289.9361877441406,289.92730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2205103486776352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392700,298.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4660949707031,0.9990000128746032,1.0,0.5319154262542725,298.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4660949707031,0.9990000128746032,1.0,0.5601325631141663,298.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4660949707031,0.9990000128746032,1.0,0.4137119948863983,298.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4660949707031,0.9990000128746032,1.0,0.5601325631141663,298.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4660949707031,0.9990000128746032,1.0,2.6570277214050293,293.4664306640625,285.1070251464844,293.4957275390625,290.2406616210937,293.4949951171875,298.73272705078125,293.46807861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.67947244644165,2.5973897209041752e-05,4.395675659179688,1.0,0.0,0.0,298.5838623046875,410.0,108.453125,-0.0,13466.15234375,1.0,292.477294921875,292.9892578125,289.9533386230469,289.94439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2214717119932174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392760,298.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5048828125,0.9990000128746032,1.0,0.5319156646728516,299.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5048828125,0.9990000128746032,1.0,0.5601328015327454,298.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5048828125,0.9990000128746032,1.0,0.4137121737003326,298.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5048828125,0.9990000128746032,1.0,0.5601328015327454,298.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5048828125,0.9990000128746032,1.0,2.6570286750793457,293.5052185058594,285.09771728515625,293.5345764160156,290.2592468261719,293.5338439941406,298.7449035644531,293.50689697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474830627441,2.5973862648243085e-05,4.395665168762207,1.0,0.0,0.0,298.5829162597656,410.0,108.59679412841795,-0.0,13466.15625,1.0,292.47711181640625,292.9891967773437,289.9705505371094,289.9615783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2224358469247818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392820,298.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,0.531916081905365,299.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,0.5601332187652588,298.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,0.4137125015258789,298.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,0.5601332187652588,298.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,2.6570308208465576,293.5829467773437,285.0790405273437,293.61236572265625,290.2964172363281,293.61163330078125,298.7692565917969,293.5846252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.0,0.0,298.5809936523437,410.0,108.86306762695312,-0.0,13466.1650390625,1.0,292.4766845703125,292.98907470703125,290.0052490234375,289.99615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2243715822696685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392880,298.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,0.531916081905365,299.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,0.5601332187652588,298.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,0.4137125015258789,298.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,0.5601332187652588,298.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5826110839844,0.9990000128746032,1.0,2.6570308208465576,293.5829467773437,285.0790405273437,293.61236572265625,290.2964172363281,293.61163330078125,298.7692565917969,293.5846252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.0,0.0,298.5809936523437,410.0,108.86306762695312,-0.0,13466.1650390625,1.0,292.4766845703125,292.98907470703125,290.0052490234375,289.99615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2243715822696685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12392940,298.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,0.5319164991378784,299.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,0.560133695602417,298.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,0.4137128293514251,298.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,0.560133695602417,298.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,2.657032966613769,293.6607971191406,285.0603332519531,293.6902770996094,290.3335266113281,293.6895446777344,298.7936096191406,293.6624755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483413696289,2.5973728043027226e-05,4.395623207092285,1.0,0.0,0.0,298.5790710449219,410.0,109.08011627197266,-0.0,13466.173828125,1.0,292.4762878417969,292.98895263671875,290.0402526855469,290.0310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2263173162937164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393000,298.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,0.5319164991378784,299.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,0.560133695602417,298.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,0.4137128293514251,298.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,0.560133695602417,298.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6604919433594,0.9990000128746032,1.0,2.657032966613769,293.6607971191406,285.0603332519531,293.6902770996094,290.3335266113281,293.6895446777344,298.7936096191406,293.6624755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483413696289,2.5973728043027226e-05,4.395623207092285,1.0,0.0,0.0,298.5790710449219,410.0,109.08011627197266,-0.0,13466.173828125,1.0,292.4762878417969,292.98895263671875,290.0402526855469,290.0310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2263173162937164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393060,298.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,0.5319169163703918,299.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,0.5601341128349304,298.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,0.4137131571769714,298.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,0.5601341128349304,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,2.657035112380981,293.73876953125,285.0416259765625,293.7682800292969,290.3705139160156,293.7675476074219,298.8179016113281,293.7404479980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395602703094482,1.0,0.0,0.0,298.5771789550781,410.0,109.24038696289062,-0.0,13466.1826171875,1.0,292.47589111328125,292.98883056640625,290.0755310058594,290.0663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2282720506191253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393120,298.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,0.5319169163703918,299.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,0.5601341128349304,298.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,0.4137131571769714,298.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,0.5601341128349304,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384338378906,0.9990000128746032,1.0,2.657035112380981,293.73876953125,285.0416259765625,293.7682800292969,290.3705139160156,293.7675476074219,298.8179016113281,293.7404479980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395602703094482,1.0,0.0,0.0,298.5771789550781,410.0,109.24038696289062,-0.0,13466.1826171875,1.0,292.47589111328125,292.98883056640625,290.0755310058594,290.0663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2282720506191253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393180,298.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.80084228515625,0.9990000128746032,1.0,0.5319172739982605,299.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.80084228515625,0.9990000128746032,1.0,0.5601344704627991,298.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.80084228515625,0.9990000128746032,1.0,0.4137134253978729,298.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.80084228515625,0.9990000128746032,1.0,0.5601344704627991,298.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.80084228515625,0.9990000128746032,1.0,2.657036781311035,293.8011779785156,285.0266418457031,293.8307189941406,290.3999938964844,293.8299865722656,298.8373107910156,293.8028564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.597360980871599e-05,4.395586013793945,1.0,0.0,0.0,298.5757141113281,410.0,109.33860778808594,-0.0,13466.1884765625,1.0,292.4755554199219,292.9887390136719,290.1039123535156,290.0946350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2298412919044494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393240,298.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.81646728515625,0.9990000128746032,1.0,0.5319173336029053,299.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.81646728515625,0.9990000128746032,1.0,0.5601345896720886,298.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.81646728515625,0.9990000128746032,1.0,0.4137134850025177,298.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.81646728515625,0.9990000128746032,1.0,0.5601345896720886,298.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.81646728515625,0.9990000128746032,1.0,2.6570372581481934,293.8168029785156,285.0228881835937,293.8463439941406,290.4073181152344,293.8455810546875,298.8421630859375,293.8184814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679491996765137,2.5973597075790167e-05,4.39558219909668,1.0,0.0,0.0,298.5753173828125,410.0,109.35691833496094,-0.0,13466.1904296875,1.0,292.4754943847656,292.9887084960937,290.11102294921875,290.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2302344143390655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393300,298.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8554992675781,0.9990000128746032,1.0,0.5319175124168396,299.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8554992675781,0.9990000128746032,1.0,0.560134768486023,298.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8554992675781,0.9990000128746032,1.0,0.4137136340141296,298.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8554992675781,0.9990000128746032,1.0,0.560134768486023,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8554992675781,0.9990000128746032,1.0,2.6570382118225098,293.8558349609375,285.0135192871094,293.8853759765625,290.4256896972656,293.8846130371094,298.854248046875,293.8575134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.679494380950928,2.5973564333980903e-05,4.395572185516357,1.0,0.0,0.0,298.57440185546875,410.0,109.39850616455078,-0.0,13466.1943359375,1.0,292.47528076171875,292.9886474609375,290.1288452148437,290.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2312181442975998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393360,298.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89453125,0.9990000128746032,1.0,0.5319177508354187,299.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.89453125,0.9990000128746032,1.0,0.560135006904602,298.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.89453125,0.9990000128746032,1.0,0.4137138128280639,298.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.89453125,0.9990000128746032,1.0,0.560135006904602,298.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89453125,0.9990000128746032,1.0,2.657039165496826,293.89483642578125,285.004150390625,293.9244079589844,290.4440002441406,293.92364501953125,298.8663330078125,293.89654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.597353159217164e-05,4.395562171936035,1.0,0.0,0.0,298.573486328125,410.0,109.42884063720705,-0.0,13466.19921875,1.0,292.47509765625,292.98858642578125,290.1466979980469,290.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2322033941745758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
