time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393420,298.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,0.5319181680679321,299.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,0.5601354241371155,298.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,0.4137141108512878,298.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,0.5601354241371155,298.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,2.657041311264038,293.972900390625,284.98541259765625,294.00244140625,290.4804382324219,294.001708984375,298.8904724121094,293.9745788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.0,0.0,298.5716857910156,410.0,109.45472717285156,-0.0,13466.20703125,1.0,292.47467041015625,292.98846435546875,290.1825256347656,290.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2341779768466949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393480,298.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,0.5319181680679321,299.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,0.5601354241371155,298.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,0.4137141108512878,298.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,0.5601354241371155,298.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725646972656,0.9990000128746032,1.0,2.657041311264038,293.972900390625,284.98541259765625,294.00244140625,290.4804382324219,294.001708984375,298.8904724121094,293.9745788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.0,0.0,298.5716857910156,410.0,109.45472717285156,-0.0,13466.20703125,1.0,292.47467041015625,292.98846435546875,290.1825256347656,290.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2341779768466949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393540,298.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,0.5319185256958008,299.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,0.5601358413696289,298.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,0.4137144088745117,298.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,0.5601358413696289,298.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,2.657043218612671,294.0509033203125,284.9667053222656,294.0804443359375,290.5166320800781,294.0797119140625,298.91455078125,294.0525817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.597340426291339e-05,4.395522594451904,1.0,0.0,0.0,298.56988525390625,410.0,109.43367767333984,-0.0,13466.21484375,1.0,292.4742736816406,292.98834228515625,290.2184143066406,290.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2361571639776229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393600,298.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,0.5319185256958008,299.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,0.5601358413696289,298.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,0.4137144088745117,298.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,0.5601358413696289,298.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0505676269531,0.9990000128746032,1.0,2.657043218612671,294.0509033203125,284.9667053222656,294.0804443359375,290.5166320800781,294.0797119140625,298.91455078125,294.0525817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.597340426291339e-05,4.395522594451904,1.0,0.0,0.0,298.56988525390625,410.0,109.43367767333984,-0.0,13466.21484375,1.0,292.4742736816406,292.98834228515625,290.2184143066406,290.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2361571639776229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393660,298.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,0.5319189429283142,299.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,0.5601362586021423,298.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,0.413714736700058,298.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,0.5601362586021423,298.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,2.657045125961304,294.1288452148437,284.95001220703125,294.1583557128906,290.5525817871094,294.1576232910156,298.9385681152344,294.1305236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334241727367e-05,4.395503520965576,1.0,0.0,0.0,298.5681457519531,410.0,109.3643569946289,-0.0,13466.22265625,1.0,292.473876953125,292.9882507324219,290.2543640136719,290.2449645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2381398826837539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393720,298.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,0.5319189429283142,299.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,0.5601362586021423,298.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,0.413714736700058,298.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,0.5601362586021423,298.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1285095214844,0.9990000128746032,1.0,2.657045125961304,294.1288452148437,284.95001220703125,294.1583557128906,290.5525817871094,294.1576232910156,298.9385681152344,294.1305236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334241727367e-05,4.395503520965576,1.0,0.0,0.0,298.5681457519531,410.0,109.3643569946289,-0.0,13466.22265625,1.0,292.473876953125,292.9882507324219,290.2543640136719,290.2449645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2381398826837539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393780,298.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,0.5319193005561829,299.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,0.5601366758346558,298.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,0.4137150347232818,298.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,0.5601366758346558,298.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,2.6570470333099365,294.2066650390625,284.95001220703125,294.23614501953125,290.58819580078125,294.23541259765625,298.9624938964844,294.2083435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.0,0.0,298.5664367675781,410.0,109.24793243408205,-0.0,13466.23046875,1.0,292.4734802246094,292.9881286621094,290.2903137207031,290.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2401250004768371,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393840,298.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,0.5319193005561829,299.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,0.5601366758346558,298.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,0.4137150347232818,298.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,0.5601366758346558,298.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2063293457031,0.9990000128746032,1.0,2.6570470333099365,294.2066650390625,284.95001220703125,294.23614501953125,290.58819580078125,294.23541259765625,298.9624938964844,294.2083435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.0,0.0,298.5664367675781,410.0,109.24793243408205,-0.0,13466.23046875,1.0,292.4734802246094,292.9881286621094,290.2903137207031,290.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2401250004768371,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393900,298.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2452087402344,0.9990000128746032,1.0,0.5319194793701172,299.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2452087402344,0.9990000128746032,1.0,0.5601368546485901,298.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2452087402344,0.9990000128746032,1.0,0.4137151837348938,298.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2452087402344,0.9990000128746032,1.0,0.5601368546485901,298.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2452087402344,0.9990000128746032,1.0,2.657047986984253,294.2455444335937,284.95001220703125,294.2749938964844,290.6058959960937,294.2742614746094,298.97442626953125,294.2472229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.6795148849487305,2.5973253286792897e-05,4.395475387573242,1.0,0.0,0.0,298.5655822753906,410.0,109.1741943359375,-0.0,13466.234375,1.0,292.4732666015625,292.9880676269531,290.30828857421875,290.29888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2411182969808578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12393960,298.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2840270996094,0.9990000128746032,1.0,0.5319197177886963,299.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2840270996094,0.9990000128746032,1.0,0.5601370334625244,298.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2840270996094,0.9990000128746032,1.0,0.4137153327465057,298.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2840270996094,0.9990000128746032,1.0,0.5601370334625244,298.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2840270996094,0.9990000128746032,1.0,2.6570489406585693,294.28436279296875,284.95001220703125,294.3138122558594,290.6234741210937,294.31304931640625,298.9863586425781,294.2860412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322418296244e-05,4.395466327667236,1.0,0.0,0.0,298.5647277832031,410.0,109.08375549316406,-0.0,13466.23828125,1.0,292.4730529785156,292.9880065917969,290.3262634277344,290.3168640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2421118468046188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394020,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5319200754165649,299.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5601374506950378,298.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.4137156009674072,298.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5601374506950378,298.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,2.657050848007202,294.36187744140625,284.95001220703125,294.3912353515625,290.65838623046875,294.3905029296875,299.0101623535156,294.363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973165975301526e-05,4.395448207855225,1.0,0.0,0.0,298.5630798339844,410.0,108.86843872070312,-0.0,13466.2451171875,1.0,292.47265625,292.9878845214844,290.3621520996094,290.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2440988272428512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394080,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5319200754165649,299.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5601374506950378,298.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.4137156009674072,298.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5601374506950378,298.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,2.657050848007202,294.36187744140625,284.95001220703125,294.3912353515625,290.65838623046875,294.3905029296875,299.0101623535156,294.363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973165975301526e-05,4.395448207855225,1.0,0.0,0.0,298.5630798339844,410.0,108.86843872070312,-0.0,13466.2451171875,1.0,292.47265625,292.9878845214844,290.3621520996094,290.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2440988272428512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394140,298.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,0.5319204330444336,299.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,0.5601378083229065,298.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,0.4137158691883087,298.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,0.5601378083229065,298.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,2.657052755355835,294.43914794921875,284.95001220703125,294.4684753417969,290.69293212890625,294.4677124023437,299.03387451171875,294.4408264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.5973107767640613e-05,4.395430564880371,1.0,0.0,0.0,298.5614929199219,410.0,108.61054229736328,-0.0,13466.2529296875,1.0,292.4722595214844,292.98779296875,290.3979187011719,290.3885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2460850030183792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394200,298.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,0.5319204330444336,299.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,0.5601378083229065,298.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,0.4137158691883087,298.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,0.5601378083229065,298.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4388427734375,0.9990000128746032,1.0,2.657052755355835,294.43914794921875,284.95001220703125,294.4684753417969,290.69293212890625,294.4677124023437,299.03387451171875,294.4408264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.5973107767640613e-05,4.395430564880371,1.0,0.0,0.0,298.5614929199219,410.0,108.61054229736328,-0.0,13466.2529296875,1.0,292.4722595214844,292.98779296875,290.3979187011719,290.3885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2460850030183792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394260,299.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,0.5319207906723022,299.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,0.5601381659507751,298.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,0.4137161672115326,299.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,0.5601381659507751,298.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,2.6570544242858887,294.5162048339844,284.95001220703125,294.5454406738281,290.7270202636719,294.544677734375,299.0575256347656,294.51788330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.67952823638916,2.5973053197958507e-05,4.395412921905518,1.0,0.0,0.0,298.5599060058594,410.0,108.30416107177734,-0.0,13466.259765625,1.0,292.47186279296875,292.9876708984375,290.4335632324219,290.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2480696886777877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394320,299.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,0.5319207906723022,299.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,0.5601381659507751,298.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,0.4137161672115326,299.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,0.5601381659507751,298.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158996582031,0.9990000128746032,1.0,2.6570544242858887,294.5162048339844,284.95001220703125,294.5454406738281,290.7270202636719,294.544677734375,299.0575256347656,294.51788330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.67952823638916,2.5973053197958507e-05,4.395412921905518,1.0,0.0,0.0,298.5599060058594,410.0,108.30416107177734,-0.0,13466.259765625,1.0,292.47186279296875,292.9876708984375,290.4335632324219,290.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2480696886777877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394380,299.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834655761719,0.9990000128746032,1.0,0.5319210886955261,299.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834655761719,0.9990000128746032,1.0,0.5601385235786438,299.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834655761719,0.9990000128746032,1.0,0.4137164056301117,299.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834655761719,0.9990000128746032,1.0,0.5601385235786438,298.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834655761719,0.9990000128746032,1.0,2.657055854797364,294.58380126953125,284.95001220703125,294.6129150390625,290.7566223144531,294.6121826171875,299.0782775878906,294.58544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300590423401e-05,4.395398139953613,1.0,0.0,0.0,298.5585327148437,410.0,107.9848861694336,-0.0,13466.265625,1.0,292.47149658203125,292.9875793457031,290.4647827148437,290.4555053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2498137503862381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394440,299.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5926513671875,0.9990000128746032,1.0,0.5319211483001709,299.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5926513671875,0.9990000128746032,1.0,0.5601385235786438,299.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5926513671875,0.9990000128746032,1.0,0.4137164354324341,299.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5926513671875,0.9990000128746032,1.0,0.5601385235786438,298.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5926513671875,0.9990000128746032,1.0,2.6570560932159424,294.5929870605469,284.95001220703125,294.6221008300781,290.7606201171875,294.6213684082031,299.0810852050781,294.5946350097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679531574249268,2.59729986282764e-05,4.3953962326049805,1.0,0.0,0.0,298.558349609375,410.0,107.93921661376952,-0.0,13466.2666015625,1.0,292.4714660644531,292.987548828125,290.4690246582031,290.45977783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.250051349401474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394500,299.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6309509277344,0.9990000128746032,1.0,0.5319212675094604,299.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6309509277344,0.9990000128746032,1.0,0.5601387023925781,299.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6309509277344,0.9990000128746032,1.0,0.4137165546417236,299.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6309509277344,0.9990000128746032,1.0,0.5601387023925781,298.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6309509277344,0.9990000128746032,1.0,2.657057046890259,294.6312561035156,284.95001220703125,294.6603088378906,290.7772521972656,294.6595764160156,299.0928649902344,294.6329040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.6795334815979,2.5972971343435347e-05,4.395388126373291,1.0,0.0,0.0,298.5575866699219,410.0,107.73865509033205,-0.0,13466.2705078125,1.0,292.47125244140625,292.9875183105469,290.4866943359375,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2510409951210022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394560,299.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.66912841796875,0.9990000128746032,1.0,0.5319214463233948,299.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.66912841796875,0.9990000128746032,1.0,0.5601388812065125,299.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.66912841796875,0.9990000128746032,1.0,0.4137166738510132,299.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.66912841796875,0.9990000128746032,1.0,0.5601388812065125,298.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.66912841796875,0.9990000128746032,1.0,2.657057762145996,294.6694641113281,284.95001220703125,294.6984558105469,290.79376220703125,294.6976928710937,299.1045837402344,294.67108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679534912109375,2.5972945877583697e-05,4.395379543304443,1.0,0.0,0.0,298.5568542480469,410.0,107.52454376220705,-0.0,13466.2734375,1.0,292.4710388183594,292.9874572753906,290.5043029785156,290.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2520293891429901,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394620,299.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,0.5319218039512634,299.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,0.5601392388343811,299.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,0.4137169420719147,299.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,0.5601392388343811,298.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,2.65705943107605,294.7455444335937,284.95001220703125,294.7744140625,290.8263854980469,294.773681640625,299.12799072265625,294.7471618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538726806641,2.5972893126890995e-05,4.3953633308410645,1.0,0.0,0.0,298.55535888671875,410.0,107.07434844970705,-0.0,13466.2802734375,1.0,292.4706420898437,292.9873352050781,290.539306640625,290.5301818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2540013492107391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394680,299.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,0.5319218039512634,299.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,0.5601392388343811,299.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,0.4137169420719147,299.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,0.5601392388343811,298.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452087402344,0.9990000128746032,1.0,2.65705943107605,294.7455444335937,284.95001220703125,294.7744140625,290.8263854980469,294.773681640625,299.12799072265625,294.7471618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538726806641,2.5972893126890995e-05,4.3953633308410645,1.0,0.0,0.0,298.55535888671875,410.0,107.07434844970705,-0.0,13466.2802734375,1.0,292.4706420898437,292.9873352050781,290.539306640625,290.5301818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2540013492107391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394740,299.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,0.5319221019744873,299.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,0.5601395964622498,299.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,0.4137171804904938,299.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,0.5601395964622498,298.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,2.6570611000061035,294.8212585449219,284.95001220703125,294.8500061035156,290.8584289550781,294.8492736816406,299.1513366699219,294.8229064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.597284219518769e-05,4.395347595214844,1.0,0.0,0.0,298.5539245605469,410.0,106.57549285888672,-0.0,13466.2861328125,1.0,292.4702453613281,292.9872436523437,290.5740661621094,290.56500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2559680044651031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394800,299.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,0.5319221019744873,299.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,0.5601395964622498,299.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,0.4137171804904938,299.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,0.5601395964622498,298.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.9990000128746032,1.0,2.6570611000061035,294.8212585449219,284.95001220703125,294.8500061035156,290.8584289550781,294.8492736816406,299.1513366699219,294.8229064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.597284219518769e-05,4.395347595214844,1.0,0.0,0.0,298.5539245605469,410.0,106.57549285888672,-0.0,13466.2861328125,1.0,292.4702453613281,292.9872436523437,290.5740661621094,290.56500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2559680044651031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394860,299.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,0.5319223999977112,299.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,0.5601398944854736,299.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,0.4137174189090729,299.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,0.5601398944854736,298.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,2.657062530517578,294.8966979980469,284.95001220703125,294.92529296875,290.8905639648437,294.9245910644531,299.1745910644531,294.8983154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.597279853944201e-05,4.395333766937256,1.0,0.0,0.0,298.5526428222656,410.0,106.14696502685548,-0.0,13466.2919921875,1.0,292.4698486328125,292.98712158203125,290.6085510253906,290.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2579283118247986,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394920,299.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,0.5319223999977112,299.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,0.5601398944854736,299.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,0.4137174189090729,299.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,0.5601398944854736,298.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8963623046875,0.9990000128746032,1.0,2.657062530517578,294.8966979980469,284.95001220703125,294.92529296875,290.8905639648437,294.9245910644531,299.1745910644531,294.8983154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.597279853944201e-05,4.395333766937256,1.0,0.0,0.0,298.5526428222656,410.0,106.14696502685548,-0.0,13466.2919921875,1.0,292.4698486328125,292.98712158203125,290.6085510253906,290.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2579283118247986,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12394980,299.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,0.5319226384162903,299.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,0.5601401329040527,299.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,0.4137175977230072,299.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,0.5601401329040527,298.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,2.6570634841918945,294.971923828125,284.95001220703125,295.0004577636719,290.9233703613281,294.999755859375,299.19781494140625,294.9735412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.5972763978643343e-05,4.395322799682617,1.0,0.0,0.0,298.5516662597656,410.0,105.82176971435548,-0.0,13466.296875,1.0,292.46942138671875,292.9870300292969,290.64288330078125,290.6339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2598862946033478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395040,299.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,0.5319226384162903,299.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,0.5601401329040527,299.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,0.4137175977230072,299.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,0.5601401329040527,298.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9716186523437,0.9990000128746032,1.0,2.6570634841918945,294.971923828125,284.95001220703125,295.0004577636719,290.9233703613281,294.999755859375,299.19781494140625,294.9735412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.5972763978643343e-05,4.395322799682617,1.0,0.0,0.0,298.5516662597656,410.0,105.82176971435548,-0.0,13466.296875,1.0,292.46942138671875,292.9870300292969,290.64288330078125,290.6339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2598862946033478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395100,299.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0091857910156,0.9990000128746032,1.0,0.5319226980209351,299.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0091857910156,0.9990000128746032,1.0,0.5601401925086975,299.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0091857910156,0.9990000128746032,1.0,0.413717657327652,299.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0091857910156,0.9990000128746032,1.0,0.5601401925086975,298.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0091857910156,0.9990000128746032,1.0,2.6570639610290527,295.0094909667969,284.95001220703125,295.0379943847656,290.9400329589844,295.03729248046875,299.2094116210937,295.0111083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574012756348,5.679548263549805,2.5972749426728114e-05,4.395318984985352,1.0,0.0,0.0,298.5513000488281,410.0,105.68920135498048,-0.0,13466.298828125,1.0,292.46923828125,292.9869689941406,290.6600341796875,290.65106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2608647644519806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395160,299.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467224121094,0.9990000128746032,1.0,0.5319227576255798,299.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467224121094,0.9990000128746032,1.0,0.5601402521133423,299.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467224121094,0.9990000128746032,1.0,0.4137177169322967,299.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467224121094,0.9990000128746032,1.0,0.5601402521133423,298.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467224121094,0.9990000128746032,1.0,2.657064437866211,295.0470275878906,284.95001220703125,295.07550048828125,290.9568176269531,295.07476806640625,299.22100830078125,295.04864501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972738512791693e-05,4.395315647125244,1.0,0.0,0.0,298.5509948730469,410.0,105.5686264038086,-0.0,13466.2998046875,1.0,292.4690246582031,292.9869384765625,290.6771545410156,290.668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2618432343006134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395220,299.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,0.5319228768348694,299.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,0.5601403713226318,299.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,0.4137177765369415,299.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,0.5601403713226318,298.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,2.65706467628479,295.1219787597656,284.95001220703125,295.150390625,290.99090576171875,295.1496887207031,299.2441711425781,295.12359619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.0,0.0,298.55059814453125,410.0,105.3573760986328,-0.0,13466.3017578125,1.0,292.4686279296875,292.98681640625,290.7114562988281,290.7024841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2638004422187805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395280,299.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,0.5319228768348694,299.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,0.5601403713226318,299.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,0.4137177765369415,299.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,0.5601403713226318,298.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1216735839844,0.9990000128746032,1.0,2.65706467628479,295.1219787597656,284.95001220703125,295.150390625,290.99090576171875,295.1496887207031,299.2441711425781,295.12359619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.0,0.0,298.55059814453125,410.0,105.3573760986328,-0.0,13466.3017578125,1.0,292.4686279296875,292.98681640625,290.7114562988281,290.7024841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2638004422187805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395340,299.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,0.5319228768348694,299.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,0.5601404309272766,299.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,0.4137178063392639,299.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,0.5601404309272766,299.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,2.657064914703369,295.19677734375,284.95001220703125,295.22515869140625,291.0256042480469,295.22442626953125,299.2673645019531,295.1983947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395309448242188,1.0,0.0,0.0,298.5504150390625,410.0,105.1610336303711,-0.0,13466.302734375,1.0,292.4682312011719,292.9867248535156,290.7458190917969,290.73681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2657589018344879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395400,299.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,0.5319228768348694,299.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,0.5601404309272766,299.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,0.4137178063392639,299.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,0.5601404309272766,299.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.19647216796875,0.9990000128746032,1.0,2.657064914703369,295.19677734375,284.95001220703125,295.22515869140625,291.0256042480469,295.22442626953125,299.2673645019531,295.1983947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395309448242188,1.0,0.0,0.0,298.5504150390625,410.0,105.1610336303711,-0.0,13466.302734375,1.0,292.4682312011719,292.9867248535156,290.7458190917969,290.73681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2657589018344879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395460,299.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,0.5319228768348694,299.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,0.5601404309272766,299.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,0.4137178063392639,299.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,0.5601404309272766,299.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,2.657064914703369,295.2714538574219,284.95001220703125,295.2997741699219,291.0608215332031,295.299072265625,299.29052734375,295.2730712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395309448242188,1.0,0.0,0.0,298.5504150390625,410.0,104.96932983398438,-0.0,13466.302734375,1.0,292.4678039550781,292.98663330078125,290.7803039550781,290.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2677193582057953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
