time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395520,299.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,0.5319228768348694,299.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,0.5601404309272766,299.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,0.4137178063392639,299.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,0.5601404309272766,299.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2711486816406,0.9990000128746032,1.0,2.657064914703369,295.2714538574219,284.95001220703125,295.2997741699219,291.0608215332031,295.299072265625,299.29052734375,295.2730712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395309448242188,1.0,0.0,0.0,298.5504150390625,410.0,104.96932983398438,-0.0,13466.302734375,1.0,292.4678039550781,292.98663330078125,290.7803039550781,290.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2677193582057953,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395580,299.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3427124023437,0.9990000128746032,1.0,0.5319228768348694,299.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3427124023437,0.9990000128746032,1.0,0.5601403713226318,299.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3427124023437,0.9990000128746032,1.0,0.4137177765369415,299.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3427124023437,0.9990000128746032,1.0,0.5601403713226318,299.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3427124023437,0.9990000128746032,1.0,2.657064914703369,295.343017578125,284.95001220703125,295.37127685546875,291.0950927734375,295.3705749511719,299.3127746582031,295.3446350097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.0,0.0,298.5505676269531,410.0,104.78984832763672,0.0,13466.3017578125,1.0,292.4674377441406,292.9865417480469,290.8135681152344,290.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2696035504341125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395640,299.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,0.5319228768348694,299.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,0.5601403713226318,299.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,0.4137177765369415,299.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,0.5601403713226318,299.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,2.657064914703369,295.34600830078125,284.95001220703125,295.374267578125,291.0965270996094,295.37353515625,299.313720703125,295.3475952148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.0,0.0,298.5505676269531,410.0,104.78233337402344,0.0,13466.3017578125,1.0,292.4674072265625,292.9865417480469,290.81494140625,290.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2696821093559265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395700,299.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3829040527344,0.9990000128746032,1.0,0.5319228172302246,299.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3829040527344,0.9990000128746032,1.0,0.5601403713226318,299.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3829040527344,0.9990000128746032,1.0,0.4137177467346191,299.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3829040527344,0.9990000128746032,1.0,0.5601403713226318,299.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3829040527344,0.9990000128746032,1.0,2.65706467628479,295.3832092285156,284.95001220703125,295.4114685058594,291.11456298828125,295.4107360839844,299.3253173828125,295.38482666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.0,0.0,298.5506591796875,410.0,104.6875991821289,0.0,13466.30078125,1.0,292.4672241210937,292.9864807128906,290.8323669433594,290.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2706644535064697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395760,299.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.42010498046875,0.9990000128746032,1.0,0.5319228172302246,299.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.42010498046875,0.9990000128746032,1.0,0.5601403117179871,299.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.42010498046875,0.9990000128746032,1.0,0.4137177467346191,299.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.42010498046875,0.9990000128746032,1.0,0.5601403117179871,299.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.42010498046875,0.9990000128746032,1.0,2.65706467628479,295.42041015625,284.95001220703125,295.4486083984375,291.1327209472656,295.4479064941406,299.3369445800781,295.4219970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,1.0,0.0,0.0,298.5507507324219,410.0,104.59446716308594,0.0,13466.30078125,1.0,292.4670104980469,292.9864196777344,290.8498229980469,290.8407287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2716475129127502,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395820,299.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,0.5319227576255798,299.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,0.5601403117179871,299.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,0.4137177169322967,299.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,0.5601403117179871,299.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,2.657064437866211,295.4946594238281,284.95001220703125,295.5228271484375,291.1693420410156,295.5221252441406,299.3601989746094,295.49627685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,1.0,0.0,0.0,298.5509338378906,410.0,104.41128540039062,0.0,13466.2998046875,1.0,292.46661376953125,292.986328125,290.8849182128906,290.8757629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2736158668994903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395880,299.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,0.5319227576255798,299.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,0.5601403117179871,299.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,0.4137177169322967,299.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,0.5601403117179871,299.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4943542480469,0.9990000128746032,1.0,2.657064437866211,295.4946594238281,284.95001220703125,295.5228271484375,291.1693420410156,295.5221252441406,299.3601989746094,295.49627685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,1.0,0.0,0.0,298.5509338378906,410.0,104.41128540039062,0.0,13466.2998046875,1.0,292.46661376953125,292.986328125,290.8849182128906,290.8757629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2736158668994903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12395940,299.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,0.5319227576255798,299.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,0.5601403117179871,299.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,0.4137177169322967,299.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,0.5601403117179871,299.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,2.657064437866211,295.5688171386719,284.95001220703125,295.596923828125,291.20635986328125,295.59619140625,299.38348388671875,295.5704040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.5972738512791693e-05,4.395315170288086,1.0,0.0,0.0,298.55096435546875,410.0,104.22380065917967,0.0,13466.2998046875,1.0,292.4662170410156,292.9862365722656,290.9202880859375,290.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2755874097347259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396000,299.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,0.5319227576255798,299.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,0.5601403117179871,299.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,0.4137177169322967,299.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,0.5601403117179871,299.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5684814453125,0.9990000128746032,1.0,2.657064437866211,295.5688171386719,284.95001220703125,295.596923828125,291.20635986328125,295.59619140625,299.38348388671875,295.5704040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.5972738512791693e-05,4.395315170288086,1.0,0.0,0.0,298.55096435546875,410.0,104.22380065917967,0.0,13466.2998046875,1.0,292.4662170410156,292.9862365722656,290.9202880859375,290.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2755874097347259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396060,299.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,0.5319228172302246,299.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,0.5601403117179871,299.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,0.4137177467346191,299.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,0.5601403117179871,299.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,2.657064437866211,295.6427917480469,284.95001220703125,295.6708679199219,291.24371337890625,295.6701354980469,299.4068603515625,295.6443786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,1.0,0.0,0.0,298.5508117675781,410.0,104.0423812866211,0.0,13466.30078125,1.0,292.4657897949219,292.98614501953125,290.9559020996094,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2775622308254242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396120,299.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,0.5319228172302246,299.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,0.5601403117179871,299.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,0.4137177467346191,299.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,0.5601403117179871,299.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424865722656,0.9990000128746032,1.0,2.657064437866211,295.6427917480469,284.95001220703125,295.6708679199219,291.24371337890625,295.6701354980469,299.4068603515625,295.6443786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,1.0,0.0,0.0,298.5508117675781,410.0,104.0423812866211,0.0,13466.30078125,1.0,292.4657897949219,292.98614501953125,290.9559020996094,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2775622308254242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396180,299.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,0.5319228768348694,299.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,0.5601404309272766,299.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,0.4137178063392639,299.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,0.5601404309272766,299.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,2.657064914703369,295.7166442871094,284.95001220703125,295.7446594238281,291.2814025878906,295.74395751953125,299.4303283691406,295.7182312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.0,0.0,298.5503845214844,410.0,103.85746002197266,0.0,13466.302734375,1.0,292.46539306640625,292.9860534667969,290.9918212890625,290.982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.279540479183197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396240,299.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,0.5319228768348694,299.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,0.5601404309272766,299.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,0.4137178063392639,299.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,0.5601404309272766,299.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7163391113281,0.9990000128746032,1.0,2.657064914703369,295.7166442871094,284.95001220703125,295.7446594238281,291.2814025878906,295.74395751953125,299.4303283691406,295.7182312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.0,0.0,298.5503845214844,410.0,103.85746002197266,0.0,13466.302734375,1.0,292.46539306640625,292.9860534667969,290.9918212890625,290.982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.279540479183197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396300,299.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.75323486328125,0.9990000128746032,1.0,0.5319229960441589,299.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.75323486328125,0.9990000128746032,1.0,0.5601404905319214,299.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.75323486328125,0.9990000128746032,1.0,0.4137178659439087,299.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.75323486328125,0.9990000128746032,1.0,0.5601404905319214,299.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.75323486328125,0.9990000128746032,1.0,2.657065391540528,295.7535400390625,284.95001220703125,295.7815246582031,291.3003234863281,295.78082275390625,299.44207763671875,295.755126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576873779297,5.679551124572754,2.597270577098243e-05,4.395305156707764,1.0,0.0,0.0,298.550048828125,410.0,103.76451873779295,0.0,13466.3037109375,1.0,292.4652099609375,292.98602294921875,291.0098571777344,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2805309295654297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396360,299.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7900695800781,0.9990000128746032,1.0,0.5319230556488037,299.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7900695800781,0.9990000128746032,1.0,0.5601406097412109,299.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7900695800781,0.9990000128746032,1.0,0.4137179553508758,299.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7900695800781,0.9990000128746032,1.0,0.5601406097412109,299.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7900695800781,0.9990000128746032,1.0,2.657065868377685,295.7903747558594,284.95001220703125,295.8183288574219,291.3193359375,295.817626953125,299.453857421875,295.7919616699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.67955207824707,2.59726912190672e-05,4.395300388336182,1.0,0.0,0.0,298.54962158203125,410.0,103.6717758178711,0.0,13466.3056640625,1.0,292.4649963378906,292.9859619140625,291.0279846191406,291.0185241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2815222144126892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396420,299.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,0.5319233536720276,299.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,0.5601409077644348,299.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,0.4137181341648102,299.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,0.5601409077644348,299.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,2.657067060470581,295.86395263671875,284.95001220703125,295.8918762207031,291.3575134277344,295.89117431640625,299.4775390625,295.86553955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.39528751373291,1.0,0.0,0.0,298.5484313964844,410.0,103.49082946777344,0.0,13466.3115234375,1.0,292.464599609375,292.9858703613281,291.0644226074219,291.0549011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2835074067115783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396480,299.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,0.5319233536720276,299.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,0.5601409077644348,299.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,0.4137181341648102,299.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,0.5601409077644348,299.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8636474609375,0.9990000128746032,1.0,2.657067060470581,295.86395263671875,284.95001220703125,295.8918762207031,291.3575134277344,295.89117431640625,299.4775390625,295.86553955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.39528751373291,1.0,0.0,0.0,298.5484313964844,410.0,103.49082946777344,0.0,13466.3115234375,1.0,292.464599609375,292.9858703613281,291.0644226074219,291.0549011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2835074067115783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396540,299.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,0.5319237112998962,299.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,0.5601412653923035,299.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,0.413718432188034,299.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,0.5601412653923035,299.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,2.657068967819214,295.9374084472656,284.95001220703125,295.9652709960937,291.3958435058594,295.9645690917969,299.5013122558594,295.9389953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259299363941e-05,4.395269870758057,1.0,0.0,0.0,298.5468444824219,410.0,103.30562591552734,0.0,13466.318359375,1.0,292.4642028808594,292.9857788085937,291.10113525390625,291.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2854960560798645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396600,299.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,0.5319237112998962,299.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,0.5601412653923035,299.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,0.413718432188034,299.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,0.5601412653923035,299.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9371032714844,0.9990000128746032,1.0,2.657068967819214,295.9374084472656,284.95001220703125,295.9652709960937,291.3958435058594,295.9645690917969,299.5013122558594,295.9389953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259299363941e-05,4.395269870758057,1.0,0.0,0.0,298.5468444824219,410.0,103.30562591552734,0.0,13466.318359375,1.0,292.4642028808594,292.9857788085937,291.10113525390625,291.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2854960560798645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396660,299.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,0.5319241285324097,299.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,0.5601417422294617,299.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,0.4137187898159027,299.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,0.5601417422294617,299.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,2.657071352005005,296.0107421875,284.95001220703125,296.0385437011719,291.434326171875,296.037841796875,299.5252380371094,296.0122985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972518415073864e-05,4.395246982574463,1.0,0.0,0.0,298.54473876953125,410.0,103.12344360351562,0.0,13466.328125,1.0,292.4637756347656,292.9856872558594,291.1380920410156,291.12841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.287488043308258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396720,299.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,0.5319241285324097,299.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,0.5601417422294617,299.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,0.4137187898159027,299.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,0.5601417422294617,299.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0104064941406,0.9990000128746032,1.0,2.657071352005005,296.0107421875,284.95001220703125,296.0385437011719,291.434326171875,296.037841796875,299.5252380371094,296.0122985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972518415073864e-05,4.395246982574463,1.0,0.0,0.0,298.54473876953125,410.0,103.12344360351562,0.0,13466.328125,1.0,292.4637756347656,292.9856872558594,291.1380920410156,291.12841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.287488043308258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396780,299.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,0.5319247245788574,299.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,0.5601423382759094,299.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,0.4137192368507385,299.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,0.5601423382759094,299.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,2.657074213027954,296.0839233398437,284.95001220703125,296.1116638183594,291.4729309082031,296.1109619140625,299.54931640625,296.0854797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395219326019287,1.0,0.0,0.0,298.5422058105469,410.0,102.94053649902344,0.0,13466.3388671875,1.0,292.46337890625,292.985595703125,291.1752624511719,291.1655578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2894832789897918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396840,299.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,0.5319247245788574,299.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,0.5601423382759094,299.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,0.4137192368507385,299.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,0.5601423382759094,299.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0835876464844,0.9990000128746032,1.0,2.657074213027954,296.0839233398437,284.95001220703125,296.1116638183594,291.4729309082031,296.1109619140625,299.54931640625,296.0854797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395219326019287,1.0,0.0,0.0,298.5422058105469,410.0,102.94053649902344,0.0,13466.3388671875,1.0,292.46337890625,292.985595703125,291.1752624511719,291.1655578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2894832789897918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396900,299.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1201477050781,0.9990000128746032,1.0,0.5319250226020813,299.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1201477050781,0.9990000128746032,1.0,0.5601426959037781,299.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1201477050781,0.9990000128746032,1.0,0.4137194752693176,299.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1201477050781,0.9990000128746032,1.0,0.5601426959037781,299.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1201477050781,0.9990000128746032,1.0,2.6570756435394287,296.1204528808594,284.95001220703125,296.148193359375,291.4922180175781,296.1474914550781,299.5614318847656,296.1220092773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572582244873,2.597237835288979e-05,4.395203590393066,1.0,0.0,0.0,298.540771484375,410.0,102.8495101928711,0.0,13466.345703125,1.0,292.4631652832031,292.9855651855469,291.1939392089844,291.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2904820442199707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12396960,299.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1566467285156,0.9990000128746032,1.0,0.53192538022995,299.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1566467285156,0.9990000128746032,1.0,0.5601430535316467,299.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1566467285156,0.9990000128746032,1.0,0.4137197434902191,299.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1566467285156,0.9990000128746032,1.0,0.5601430535316467,299.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1566467285156,0.9990000128746032,1.0,2.657077550888061,296.1569519042969,284.95001220703125,296.1846618652344,291.51153564453125,296.1839599609375,299.57354736328125,296.1585388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186424255371,1.0,0.0,0.0,298.5392150878906,410.0,102.75945281982422,0.0,13466.3525390625,1.0,292.4629821777344,292.98553466796875,291.2126770019531,291.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2914815843105316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397020,299.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,0.531926155090332,299.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,0.5601438283920288,299.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,0.4137203395366668,299.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,0.5601438283920288,299.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,2.657081127166748,296.2298583984375,284.95001220703125,296.2575378417969,291.5502014160156,296.2568054199219,299.59796142578125,296.2314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.67958402633667,2.597220554889645e-05,4.3951497077941895,1.0,0.0,0.0,298.5358581542969,410.0,102.57901763916016,0.0,13466.3681640625,1.0,292.46258544921875,292.9854431152344,291.2502746582031,291.2404479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2934828400611877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397080,299.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,0.531926155090332,299.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,0.5601438283920288,299.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,0.4137203395366668,299.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,0.5601438283920288,299.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.22955322265625,0.9990000128746032,1.0,2.657081127166748,296.2298583984375,284.95001220703125,296.2575378417969,291.5502014160156,296.2568054199219,299.59796142578125,296.2314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.67958402633667,2.597220554889645e-05,4.3951497077941895,1.0,0.0,0.0,298.5358581542969,410.0,102.57901763916016,0.0,13466.3681640625,1.0,292.46258544921875,292.9854431152344,291.2502746582031,291.2404479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2934828400611877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397140,299.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,0.5319269895553589,299.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,0.5601447224617004,299.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,0.4137209951877594,299.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,0.5601447224617004,299.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,2.657085418701172,296.3026428222656,284.95001220703125,296.33026123046875,291.5887756347656,296.3295593261719,299.6224975585937,296.30419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.0,0.0,298.5321044921875,410.0,102.39290618896484,0.0,13466.384765625,1.0,292.462158203125,292.9853515625,291.2880249023437,291.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2954868376255035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397200,299.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,0.5319269895553589,299.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,0.5601447224617004,299.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,0.4137209951877594,299.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,0.5601447224617004,299.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3023376464844,0.9990000128746032,1.0,2.657085418701172,296.3026428222656,284.95001220703125,296.33026123046875,291.5887756347656,296.3295593261719,299.6224975585937,296.30419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.0,0.0,298.5321044921875,410.0,102.39290618896484,0.0,13466.384765625,1.0,292.462158203125,292.9853515625,291.2880249023437,291.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2954868376255035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397260,299.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,0.5319278836250305,299.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,0.5601456761360168,299.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,0.4137216806411743,299.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,0.5601456761360168,299.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,2.657089948654175,296.3752746582031,284.95001220703125,296.40283203125,291.6272888183594,296.4021301269531,299.647216796875,296.3768310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679602146148682,2.597193088149652e-05,4.395063877105713,1.0,0.0,0.0,298.5280456542969,410.0,102.21002197265624,0.0,13466.40234375,1.0,292.4617614746094,292.9852600097656,291.325927734375,291.3160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2974931001663208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397320,299.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,0.5319278836250305,299.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,0.5601456761360168,299.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,0.4137216806411743,299.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,0.5601456761360168,299.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3749694824219,0.9990000128746032,1.0,2.657089948654175,296.3752746582031,284.95001220703125,296.40283203125,291.6272888183594,296.4021301269531,299.647216796875,296.3768310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679602146148682,2.597193088149652e-05,4.395063877105713,1.0,0.0,0.0,298.5280456542969,410.0,102.21002197265624,0.0,13466.40234375,1.0,292.4617614746094,292.9852600097656,291.325927734375,291.3160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2974931001663208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397380,299.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,0.5319288372993469,300.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,0.560146689414978,299.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,0.413722425699234,299.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,0.560146689414978,299.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,2.657094717025757,296.4477844238281,284.95001220703125,296.47528076171875,291.6656799316406,296.4745788574219,299.6720886230469,296.4493408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.0,0.0,298.5237731933594,410.0,102.02922058105467,0.0,13466.421875,1.0,292.4613647460937,292.9851989746094,291.36395263671875,291.35400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2995015680789947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397440,299.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,0.5319288372993469,300.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,0.560146689414978,299.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,0.413722425699234,299.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,0.560146689414978,299.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4474792480469,0.9990000128746032,1.0,2.657094717025757,296.4477844238281,284.95001220703125,296.47528076171875,291.6656799316406,296.4745788574219,299.6720886230469,296.4493408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.0,0.0,298.5237731933594,410.0,102.02922058105467,0.0,13466.421875,1.0,292.4613647460937,292.9851989746094,291.36395263671875,291.35400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2995015680789947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397500,299.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4836730957031,0.9990000128746032,1.0,0.5319293141365051,300.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4836730957031,0.9990000128746032,1.0,0.560147225856781,299.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4836730957031,0.9990000128746032,1.0,0.413722813129425,299.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4836730957031,0.9990000128746032,1.0,0.560147225856781,299.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4836730957031,0.9990000128746032,1.0,2.657097101211548,296.4839782714844,284.95001220703125,296.5114440917969,291.684814453125,296.5107421875,299.6846008300781,296.48553466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679616928100586,2.5971701688831672e-05,4.394992828369141,1.0,0.0,0.0,298.52154541015625,410.0,101.9359359741211,0.0,13466.431640625,1.0,292.4611511230469,292.9851379394531,291.3829650878906,291.373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3005065023899078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397560,299.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.51983642578125,0.9990000128746032,1.0,0.5319298505783081,300.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.51983642578125,0.9990000128746032,1.0,0.5601477026939392,299.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.51983642578125,0.9990000128746032,1.0,0.4137232005596161,299.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.51983642578125,0.9990000128746032,1.0,0.5601477026939392,299.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.51983642578125,0.9990000128746032,1.0,2.657099723815918,296.5201416015625,284.95001220703125,296.547607421875,291.7038879394531,296.5469055175781,299.6971435546875,296.5216979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.0,0.0,298.5193176269531,410.0,101.8426742553711,0.0,13466.4423828125,1.0,292.4609680175781,292.985107421875,291.4020080566406,291.39208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3015120029449463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
