time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397620,299.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,0.5319308638572693,300.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,0.5601487755775452,299.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,0.4137239754199981,299.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,0.5601487755775452,299.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,2.657104730606079,296.5923767089844,284.95001220703125,296.6197814941406,291.7418518066406,296.6190795898437,299.72235107421875,296.59393310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394918918609619,1.0,0.0,0.0,298.5148010253906,410.0,101.65910339355467,0.0,13466.4619140625,1.0,292.4605712890625,292.98504638671875,291.4401550292969,291.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.30352383852005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397680,299.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,0.5319308638572693,300.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,0.5601487755775452,299.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,0.4137239754199981,299.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,0.5601487755775452,299.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5920715332031,0.9990000128746032,1.0,2.657104730606079,296.5923767089844,284.95001220703125,296.6197814941406,291.7418518066406,296.6190795898437,299.72235107421875,296.59393310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394918918609619,1.0,0.0,0.0,298.5148010253906,410.0,101.65910339355467,0.0,13466.4619140625,1.0,292.4605712890625,292.98504638671875,291.4401550292969,291.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.30352383852005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397740,299.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,0.5319318175315857,300.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,0.5601498484611511,299.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,0.4137247800827026,299.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,0.5601498484611511,299.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,2.65710973739624,296.6644592285156,284.95001220703125,296.6918334960937,291.7795715332031,296.6911315917969,299.74774169921875,296.666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.59713051491417e-05,4.394869327545166,1.0,0.0,0.0,298.5102844238281,410.0,101.47102355957033,0.0,13466.482421875,1.0,292.46014404296875,292.9849548339844,291.478271484375,291.46832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3055368661880493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397800,299.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,0.5319318175315857,300.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,0.5601498484611511,299.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,0.4137247800827026,299.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,0.5601498484611511,299.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6641540527344,0.9990000128746032,1.0,2.65710973739624,296.6644592285156,284.95001220703125,296.6918334960937,291.7795715332031,296.6911315917969,299.74774169921875,296.666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.59713051491417e-05,4.394869327545166,1.0,0.0,0.0,298.5102844238281,410.0,101.47102355957033,0.0,13466.482421875,1.0,292.46014404296875,292.9849548339844,291.478271484375,291.46832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3055368661880493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397860,299.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,0.5319328308105469,300.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,0.5601508617401123,299.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,0.4137255251407623,299.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,0.5601508617401123,299.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,2.6571147441864014,296.7364196777344,284.95001220703125,296.76373291015625,291.8169250488281,296.7630310058594,299.7733154296875,296.73797607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.0,0.0,298.5058288574219,410.0,101.277587890625,0.0,13466.501953125,1.0,292.4597473144531,292.98486328125,291.516357421875,291.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3075509965419769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397920,299.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,0.5319328308105469,300.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,0.5601508617401123,299.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,0.4137255251407623,299.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,0.5601508617401123,299.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7361145019531,0.9990000128746032,1.0,2.6571147441864014,296.7364196777344,284.95001220703125,296.76373291015625,291.8169250488281,296.7630310058594,299.7733154296875,296.73797607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.0,0.0,298.5058288574219,410.0,101.277587890625,0.0,13466.501953125,1.0,292.4597473144531,292.98486328125,291.516357421875,291.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3075509965419769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12397980,299.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,0.5319337844848633,300.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,0.5601518750190735,299.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,0.413726270198822,299.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,0.5601518750190735,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,2.6571195125579834,296.8082580566406,284.95001220703125,296.83551025390625,291.8539428710937,296.8348083496094,299.799072265625,296.8097839355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.59709977399325e-05,4.394773960113525,1.0,0.0,0.0,298.5015563964844,410.0,101.0911636352539,0.0,13466.521484375,1.0,292.4593505859375,292.9848022460937,291.5544128417969,291.5444641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3095652461051941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398040,299.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,0.5319337844848633,300.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,0.5601518750190735,299.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,0.413726270198822,299.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,0.5601518750190735,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8079528808594,0.9990000128746032,1.0,2.6571195125579834,296.8082580566406,284.95001220703125,296.83551025390625,291.8539428710937,296.8348083496094,299.799072265625,296.8097839355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.59709977399325e-05,4.394773960113525,1.0,0.0,0.0,298.5015563964844,410.0,101.0911636352539,0.0,13466.521484375,1.0,292.4593505859375,292.9848022460937,291.5544128417969,291.5444641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3095652461051941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398100,299.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.84381103515625,0.9990000128746032,1.0,0.5319342613220215,300.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.84381103515625,0.9990000128746032,1.0,0.5601523518562317,299.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.84381103515625,0.9990000128746032,1.0,0.4137266278266907,299.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.84381103515625,0.9990000128746032,1.0,0.5601523518562317,299.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.84381103515625,0.9990000128746032,1.0,2.657121658325196,296.8441162109375,284.95001220703125,296.871337890625,291.8722839355469,296.8706359863281,299.8120422363281,296.8456420898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679668426513672,2.597092498035636e-05,4.394751071929932,1.0,0.0,0.0,298.4994812011719,410.0,100.9980239868164,0.0,13466.53125,1.0,292.4591369628906,292.9847717285156,291.5733642578125,291.5634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3105724155902862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398160,299.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.879638671875,0.9990000128746032,1.0,0.5319346785545349,300.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.879638671875,0.9990000128746032,1.0,0.5601528286933899,299.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.879638671875,0.9990000128746032,1.0,0.4137269854545593,299.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.879638671875,0.9990000128746032,1.0,0.5601528286933899,299.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.879638671875,0.9990000128746032,1.0,2.6571240425109863,296.87994384765625,284.95001220703125,296.9071350097656,291.8905029296875,296.90643310546875,299.8250427246094,296.8814697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.597085403976962e-05,4.394729137420654,1.0,0.0,0.0,298.4974975585937,410.0,100.90476989746094,0.0,13466.5400390625,1.0,292.4589538574219,292.9847412109375,291.5923156738281,291.5824279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3115795850753784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398220,299.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,0.5319355130195618,300.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,0.5601537227630615,299.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,0.4137276411056518,299.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,0.5601537227630615,299.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,2.657128095626831,296.95147705078125,284.95001220703125,296.9786376953125,291.9266052246094,296.9779357910156,299.8512268066406,296.9530334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.0,0.0,298.49371337890625,410.0,100.72277069091795,0.0,13466.556640625,1.0,292.4585266113281,292.9846496582031,291.6300964355469,291.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3135930597782135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398280,299.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,0.5319355130195618,300.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,0.5601537227630615,299.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,0.4137276411056518,299.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,0.5601537227630615,299.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.951171875,0.9990000128746032,1.0,2.657128095626831,296.95147705078125,284.95001220703125,296.9786376953125,291.9266052246094,296.9779357910156,299.8512268066406,296.9530334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.0,0.0,298.49371337890625,410.0,100.72277069091795,0.0,13466.556640625,1.0,292.4585266113281,292.9846496582031,291.6300964355469,291.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3135930597782135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398340,299.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5319362878799438,300.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5601545572280884,299.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.4137282371520996,299.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5601545572280884,299.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,2.6571319103240967,297.0228881835937,284.95001220703125,297.04998779296875,291.9621887207031,297.0492858886719,299.8775939941406,297.0244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.597060301923193e-05,4.394650459289551,1.0,0.0,0.0,298.49029541015625,410.0,100.52682495117188,0.0,13466.572265625,1.0,292.4581298828125,292.9845886230469,291.66766357421875,291.6578674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3156058490276336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398400,299.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5319362878799438,300.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5601545572280884,299.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.4137282371520996,299.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5601545572280884,299.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,2.6571319103240967,297.0228881835937,284.95001220703125,297.04998779296875,291.9621887207031,297.0492858886719,299.8775939941406,297.0244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.597060301923193e-05,4.394650459289551,1.0,0.0,0.0,298.49029541015625,410.0,100.52682495117188,0.0,13466.572265625,1.0,292.4581298828125,292.9845886230469,291.66766357421875,291.6578674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3156058490276336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398460,299.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,0.5319369435310364,300.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,0.5601552128791809,299.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,0.4137287437915802,299.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,0.5601552128791809,299.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,2.657135248184204,297.0938415527344,284.95001220703125,297.1206970214844,291.9964294433594,297.1200256347656,299.8821716308594,297.0953674316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722309112549,5.679696559906006,2.597050115582533e-05,4.394618988037109,1.0,0.0,0.0,298.4874267578125,410.0,99.9268569946289,0.0,13466.5849609375,1.0,292.4577331542969,292.9844970703125,291.7050170898437,291.6952819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3176149129867553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398520,299.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,0.5319369435310364,300.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,0.5601552128791809,299.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,0.4137287437915802,299.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,0.5601552128791809,299.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0935363769531,0.9990000128746032,1.0,2.657135248184204,297.0938415527344,284.95001220703125,297.1206970214844,291.9964294433594,297.1200256347656,299.8821716308594,297.0953674316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722309112549,5.679696559906006,2.597050115582533e-05,4.394618988037109,1.0,0.0,0.0,298.4874267578125,410.0,99.9268569946289,0.0,13466.5849609375,1.0,292.4577331542969,292.9844970703125,291.7050170898437,291.6952819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3176149129867553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398580,299.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,0.5319374203681946,300.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,0.5601557493209839,299.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,0.4137291014194488,299.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,0.5601557493209839,299.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,2.657137632369995,297.1636657714844,284.95001220703125,297.19012451171875,292.0285949707031,297.189453125,299.8946838378906,297.1651611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.597042293928098e-05,4.394595146179199,1.0,0.0,0.0,298.4852294921875,410.0,98.64090728759766,0.0,13466.5947265625,1.0,292.45733642578125,292.98443603515625,291.7418518066406,291.7322692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3196064829826355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398640,299.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,0.5319374203681946,300.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,0.5601557493209839,299.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,0.4137291014194488,299.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,0.5601557493209839,299.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1633605957031,0.9990000128746032,1.0,2.657137632369995,297.1636657714844,284.95001220703125,297.19012451171875,292.0285949707031,297.189453125,299.8946838378906,297.1651611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.597042293928098e-05,4.394595146179199,1.0,0.0,0.0,298.4852294921875,410.0,98.64090728759766,0.0,13466.5947265625,1.0,292.45733642578125,292.98443603515625,291.7418518066406,291.7322692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3196064829826355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398700,299.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1977844238281,0.9990000128746032,1.0,0.5319375991821289,300.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1977844238281,0.9990000128746032,1.0,0.5601559281349182,299.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1977844238281,0.9990000128746032,1.0,0.4137292504310608,299.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1977844238281,0.9990000128746032,1.0,0.5601559281349182,299.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1977844238281,0.9990000128746032,1.0,2.6571385860443115,297.19805908203125,284.95001220703125,297.2243347167969,292.0438842773437,297.2236633300781,299.90301513671875,297.1995544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703235626221,2.597039201646112e-05,4.394585609436035,1.0,0.0,0.0,298.484375,410.0,97.89047241210938,0.0,13466.5986328125,1.0,292.4571228027344,292.9844055175781,291.760009765625,291.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3205908238887787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398760,299.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318420410156,0.9990000128746032,1.0,0.5319377779960632,300.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318420410156,0.9990000128746032,1.0,0.5601561069488525,299.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318420410156,0.9990000128746032,1.0,0.4137293696403503,299.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318420410156,0.9990000128746032,1.0,0.5601561069488525,299.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2318420410156,0.9990000128746032,1.0,2.657139301300049,297.2321472167969,284.95001220703125,297.2581787109375,292.0587158203125,297.25750732421875,299.9122009277344,297.2336120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.6797051429748535,2.597036836959888e-05,4.394577980041504,1.0,0.0,0.0,298.4836730957031,410.0,97.06165313720705,0.0,13466.6015625,1.0,292.4569396972656,292.984375,291.7779846191406,291.7685852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3215674757957458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398820,299.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,0.5319380164146423,300.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,0.5601563453674316,299.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,0.4137295484542846,299.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,0.5601563453674316,299.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,2.6571404933929443,297.2991943359375,284.95001220703125,297.32470703125,292.0868225097656,297.32403564453125,299.93231201171875,297.3006286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.597033562778961e-05,4.394567489624023,1.0,0.0,0.0,298.48272705078125,410.0,95.18207550048828,0.0,13466.6064453125,1.0,292.4565124511719,292.9843139648437,291.8132629394531,291.8040771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.323494553565979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398880,299.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,0.5319380164146423,300.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,0.5601563453674316,299.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,0.4137295484542846,299.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,0.5601563453674316,299.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2989196777344,0.9990000128746032,1.0,2.6571404933929443,297.2991943359375,284.95001220703125,297.32470703125,292.0868225097656,297.32403564453125,299.93231201171875,297.3006286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.597033562778961e-05,4.394567489624023,1.0,0.0,0.0,298.48272705078125,410.0,95.18207550048828,0.0,13466.6064453125,1.0,292.4565124511719,292.9843139648437,291.8132629394531,291.8040771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.323494553565979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12398940,299.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,0.5319380760192871,300.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,0.5601564049720764,299.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,0.4137296080589294,299.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,0.5601564049720764,299.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,2.6571409702301025,297.3647155761719,284.95001220703125,297.3896484375,292.1130065917969,297.3890075683594,299.9541015625,297.3661193847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,1.0,0.0,0.0,298.4823303222656,410.0,93.13716888427734,0.0,13466.6083984375,1.0,292.45611572265625,292.9842224121094,291.8475952148437,291.8386535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3253821730613708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399000,299.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,0.5319380760192871,300.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,0.5601564049720764,299.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,0.4137296080589294,299.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,0.5601564049720764,299.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.36444091796875,0.9990000128746032,1.0,2.6571409702301025,297.3647155761719,284.95001220703125,297.3896484375,292.1130065917969,297.3890075683594,299.9541015625,297.3661193847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,1.0,0.0,0.0,298.4823303222656,410.0,93.13716888427734,0.0,13466.6083984375,1.0,292.45611572265625,292.9842224121094,291.8475952148437,291.8386535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3253821730613708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399060,299.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,0.5319380760192871,300.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,0.5601564049720764,299.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,0.4137296080589294,299.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,0.5601564049720764,299.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,2.6571407318115234,297.42852783203125,284.95001220703125,297.4528503417969,292.13726806640625,297.45220947265625,299.9768981933594,297.42987060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564628601074,1.0,0.0,0.0,298.4824523925781,410.0,90.85942840576172,0.0,13466.607421875,1.0,292.4557189941406,292.9841613769531,291.8808288574219,291.8721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3272255659103393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399120,299.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,0.5319380760192871,300.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,0.5601564049720764,299.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,0.4137296080589294,299.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,0.5601564049720764,299.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4282531738281,0.9990000128746032,1.0,2.6571407318115234,297.42852783203125,284.95001220703125,297.4528503417969,292.13726806640625,297.45220947265625,299.9768981933594,297.42987060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564628601074,1.0,0.0,0.0,298.4824523925781,410.0,90.85942840576172,0.0,13466.607421875,1.0,292.4557189941406,292.9841613769531,291.8808288574219,291.8721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3272255659103393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399180,299.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,0.5319378972053528,300.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,0.5601562261581421,299.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,0.4137294888496399,299.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,0.5601562261581421,299.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,2.657140016555786,297.4905700683594,284.95001220703125,297.5141906738281,292.15972900390625,297.5136108398437,300.0003356933594,297.49188232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.5970344722736627e-05,4.394570827484131,1.0,0.0,0.0,298.4830322265625,410.0,88.46719360351562,0.0,13466.6044921875,1.0,292.455322265625,292.9841003417969,291.9128723144531,291.904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3290204405784607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399240,299.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,0.5319378972053528,300.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,0.5601562261581421,299.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,0.4137294888496399,299.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,0.5601562261581421,299.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.49029541015625,0.9990000128746032,1.0,2.657140016555786,297.4905700683594,284.95001220703125,297.5141906738281,292.15972900390625,297.5136108398437,300.0003356933594,297.49188232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.5970344722736627e-05,4.394570827484131,1.0,0.0,0.0,298.4830322265625,410.0,88.46719360351562,0.0,13466.6044921875,1.0,292.455322265625,292.9841003417969,291.9128723144531,291.904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3290204405784607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399300,299.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5205993652344,0.9990000128746032,1.0,0.531937837600708,300.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5205993652344,0.9990000128746032,1.0,0.5601561665534973,299.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5205993652344,0.9990000128746032,1.0,0.4137294292449951,299.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5205993652344,0.9990000128746032,1.0,0.5601561665534973,299.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5205993652344,0.9990000128746032,1.0,2.657139539718628,297.5208435058594,284.95001220703125,297.54412841796875,292.1702575683594,297.5435485839844,300.01220703125,297.52215576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.679705619812012,2.597036109364126e-05,4.394575595855713,1.0,0.0,0.0,298.48345947265625,410.0,87.18964385986328,0.0,13466.6025390625,1.0,292.4551086425781,292.98406982421875,291.9284362792969,291.9202575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3298983573913574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399360,299.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5504150390625,0.9990000128746032,1.0,0.5319377183914185,300.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5504150390625,0.9990000128746032,1.0,0.560155987739563,299.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5504150390625,0.9990000128746032,1.0,0.4137293100357055,299.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5504150390625,0.9990000128746032,1.0,0.560155987739563,299.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5504150390625,0.9990000128746032,1.0,2.6571390628814697,297.5506591796875,284.95001220703125,297.5735778808594,292.18035888671875,297.572998046875,300.02410888671875,297.55194091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.0,0.0,298.4840087890625,410.0,85.86687469482422,0.0,13466.6005859375,1.0,292.4549255371094,292.9840393066406,291.94366455078125,291.9356994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3307633996009826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399420,299.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,0.5319374203681946,300.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,0.5601556897163391,299.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,0.4137291014194488,299.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,0.5601556897163391,299.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,2.657137393951416,297.6086730957031,284.95001220703125,297.6308898925781,292.1992492675781,297.6302795410156,300.04803466796875,297.6098937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727077484131,5.679701328277588,2.597042839624919e-05,4.394596576690674,1.0,0.0,0.0,298.4853515625,410.0,83.12537384033203,0.0,13466.5947265625,1.0,292.4544982910156,292.9839782714844,291.9730834960937,291.9654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.332447737455368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399480,299.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,0.5319374203681946,300.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,0.5601556897163391,299.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,0.4137291014194488,299.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,0.5601556897163391,299.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6084289550781,0.9990000128746032,1.0,2.657137393951416,297.6086730957031,284.95001220703125,297.6308898925781,292.1992492675781,297.6302795410156,300.04803466796875,297.6098937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727077484131,5.679701328277588,2.597042839624919e-05,4.394596576690674,1.0,0.0,0.0,298.4853515625,410.0,83.12537384033203,0.0,13466.5947265625,1.0,292.4544982910156,292.9839782714844,291.9730834960937,291.9654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.332447737455368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399540,299.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,0.5319370627403259,300.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,0.5601553320884705,299.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,0.413728803396225,299.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,0.5601553320884705,299.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,2.6571357250213623,297.66461181640625,284.95001220703125,297.6860046386719,292.21649169921875,297.6854553222656,300.0719909667969,297.6658020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.0,0.0,298.4869689941406,410.0,80.22370147705078,0.0,13466.5869140625,1.0,292.4541015625,292.9839172363281,292.0011901855469,291.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3340756297111511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399600,299.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,0.5319370627403259,300.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,0.5601553320884705,299.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,0.413728803396225,299.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,0.5601553320884705,299.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6643981933594,0.9990000128746032,1.0,2.6571357250213623,297.66461181640625,284.95001220703125,297.6860046386719,292.21649169921875,297.6854553222656,300.0719909667969,297.6658020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.0,0.0,298.4869689941406,410.0,80.22370147705078,0.0,13466.5869140625,1.0,292.4541015625,292.9839172363281,292.0011901855469,291.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3340756297111511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399660,299.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,0.5319366455078125,300.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,0.5601548552513123,299.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,0.4137284755706787,299.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,0.5601548552513123,299.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,2.6571335792541504,297.71832275390625,284.95001220703125,297.73883056640625,292.23211669921875,297.73828125,300.0958557128906,297.7194519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970550268539228e-05,4.39463472366333,1.0,0.0,0.0,298.48883056640625,410.0,77.08771514892578,0.0,13466.5791015625,1.0,292.4537048339844,292.9838562011719,292.0279541015625,292.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3356422483921051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
