time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399720,299.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,0.5319366455078125,300.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,0.5601548552513123,299.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,0.4137284755706787,299.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,0.5601548552513123,299.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7181091308594,0.9990000128746032,1.0,2.6571335792541504,297.71832275390625,284.95001220703125,297.73883056640625,292.23211669921875,297.73828125,300.0958557128906,297.7194519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970550268539228e-05,4.39463472366333,1.0,0.0,0.0,298.48883056640625,410.0,77.08771514892578,0.0,13466.5791015625,1.0,292.4537048339844,292.9838562011719,292.0279541015625,292.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3356422483921051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399780,300.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,0.5319361686706543,300.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,0.560154378414154,300.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,0.41372811794281,300.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,0.560154378414154,299.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,2.65713119506836,297.7695617675781,284.95001220703125,297.7892150878906,292.24615478515625,297.7886657714844,300.1195678710937,297.7706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679688453674316,2.597062302811537e-05,4.394657135009766,1.0,0.0,0.0,298.4908752441406,410.0,73.87913513183594,0.0,13466.5693359375,1.0,292.45330810546875,292.9837951660156,292.0531921386719,292.0466613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.337139219045639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399840,300.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,0.5319361686706543,300.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,0.560154378414154,300.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,0.41372811794281,300.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,0.560154378414154,299.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.76934814453125,0.9990000128746032,1.0,2.65713119506836,297.7695617675781,284.95001220703125,297.7892150878906,292.24615478515625,297.7886657714844,300.1195678710937,297.7706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679688453674316,2.597062302811537e-05,4.394657135009766,1.0,0.0,0.0,298.4908752441406,410.0,73.87913513183594,0.0,13466.5693359375,1.0,292.45330810546875,292.9837951660156,292.0531921386719,292.0466613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.337139219045639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399900,300.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.5319359302520752,300.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.560154139995575,300.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.4137279391288757,300.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.560154139995575,299.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,2.657130002975464,297.7942810058594,284.95001220703125,297.8134460449219,292.25262451171875,297.8129577636719,300.1313781738281,297.7953491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.597065940790344e-05,4.3946685791015625,1.0,0.0,0.0,298.4919738769531,410.0,72.22268676757812,0.0,13466.564453125,1.0,292.4530944824219,292.9837646484375,292.0653076171875,292.0589599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3378627598285675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12399960,300.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8181457519531,0.9990000128746032,1.0,0.5319356918334961,300.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8181457519531,0.9990000128746032,1.0,0.5601539015769958,300.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8181457519531,0.9990000128746032,1.0,0.4137277603149414,300.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8181457519531,0.9990000128746032,1.0,0.5601539015769958,299.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8181457519531,0.9990000128746032,1.0,2.6571288108825684,297.818359375,284.95001220703125,297.8370361328125,292.2587280273437,297.8365783691406,300.14312744140625,297.81939697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683208465576,2.597069942567032e-05,4.394680976867676,1.0,0.0,0.0,298.4930419921875,410.0,70.49446105957031,0.0,13466.5595703125,1.0,292.4529113769531,292.9837341308594,292.0770568847656,292.0708923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3385690748691559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400020,300.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,0.5319351553916931,300.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,0.5601533651351929,300.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,0.4137273728847503,300.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,0.5601533651351929,299.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,2.6571264266967773,297.8643493652344,284.95001220703125,297.8822326660156,292.2698669433594,297.8816223144531,300.16632080078125,297.8653259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.597077764221467e-05,4.394705295562744,1.0,0.0,0.0,298.49530029296875,410.0,66.95580291748047,0.0,13466.5498046875,1.0,292.4524841308594,292.9836730957031,292.099365234375,292.0935974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3399209380149841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400080,300.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,0.5319351553916931,300.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,0.5601533651351929,300.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,0.4137273728847503,300.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,0.5601533651351929,299.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8641662597656,0.9990000128746032,1.0,2.6571264266967773,297.8643493652344,284.95001220703125,297.8822326660156,292.2698669433594,297.8816223144531,300.16632080078125,297.8653259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.597077764221467e-05,4.394705295562744,1.0,0.0,0.0,298.49530029296875,410.0,66.95580291748047,0.0,13466.5498046875,1.0,292.4524841308594,292.9836730957031,292.099365234375,292.0935974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3399209380149841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400140,300.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,0.5319346785545349,300.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,0.5601528286933899,300.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,0.4137269854545593,300.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,0.5601528286933899,299.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,2.6571238040924072,297.9079895019531,284.95001220703125,297.9246520996094,292.2796325683594,297.9242553710937,300.189208984375,297.9089050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.0,0.0,298.49755859375,410.0,63.22608947753906,0.0,13466.5400390625,1.0,292.4520874023437,292.9836120605469,292.12042236328125,292.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3412087261676788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400200,300.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,0.5319346785545349,300.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,0.5601528286933899,300.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,0.4137269854545593,300.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,0.5601528286933899,299.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9078369140625,0.9990000128746032,1.0,2.6571238040924072,297.9079895019531,284.95001220703125,297.9246520996094,292.2796325683594,297.9242553710937,300.189208984375,297.9089050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.0,0.0,298.49755859375,410.0,63.22608947753906,0.0,13466.5400390625,1.0,292.4520874023437,292.9836120605469,292.12042236328125,292.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3412087261676788,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400260,300.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,0.5319342017173767,300.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,0.5601522922515869,300.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,0.4137265980243683,300.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,0.5601522922515869,299.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,2.657121419906616,297.94854736328125,284.95001220703125,297.96417236328125,292.2881164550781,297.9637756347656,300.2115478515625,297.9493713378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.0,0.0,298.4997863769531,410.0,59.38145065307617,0.0,13466.529296875,1.0,292.4516906738281,292.9835510253906,292.1399230957031,292.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424106538295746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400320,300.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,0.5319342017173767,300.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,0.5601522922515869,300.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,0.4137265980243683,300.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,0.5601522922515869,299.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9483642578125,0.9990000128746032,1.0,2.657121419906616,297.94854736328125,284.95001220703125,297.96417236328125,292.2881164550781,297.9637756347656,300.2115478515625,297.9493713378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.0,0.0,298.4997863769531,410.0,59.38145065307617,0.0,13466.529296875,1.0,292.4516906738281,292.9835510253906,292.1399230957031,292.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424106538295746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400380,300.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,0.5319337248802185,300.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,0.5601518154144287,300.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,0.4137262105941772,300.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,0.5601518154144287,299.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,2.657119035720825,297.986083984375,284.95001220703125,298.000732421875,292.2953796386719,298.000244140625,300.2333068847656,297.98687744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.0,0.0,298.501953125,410.0,55.3187370300293,0.0,13466.51953125,1.0,292.4512939453125,292.9834899902344,292.15802001953125,292.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3435322344303131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400440,300.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,0.5319337248802185,300.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,0.5601518154144287,300.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,0.4137262105941772,300.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,0.5601518154144287,299.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9859313964844,0.9990000128746032,1.0,2.657119035720825,297.986083984375,284.95001220703125,298.000732421875,292.2953796386719,298.000244140625,300.2333068847656,297.98687744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.0,0.0,298.501953125,410.0,55.3187370300293,0.0,13466.51953125,1.0,292.4512939453125,292.9834899902344,292.15802001953125,292.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3435322344303131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400500,300.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.00372314453125,0.9990000128746032,1.0,0.5319334864616394,300.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.00372314453125,0.9990000128746032,1.0,0.5601515769958496,300.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.00372314453125,0.9990000128746032,1.0,0.4137260317802429,300.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.00372314453125,0.9990000128746032,1.0,0.5601515769958496,299.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.00372314453125,0.9990000128746032,1.0,2.6571178436279297,298.0038757324219,284.95001220703125,298.017822265625,292.298583984375,298.0174865722656,300.2439880371094,298.0046081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686069488525,5.679660320281982,2.59710486716358e-05,4.394789695739746,1.0,0.0,0.0,298.5030212402344,410.0,53.30063247680664,0.0,13466.5146484375,1.0,292.4510803222656,292.98345947265625,292.1665954589844,292.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3440646529197693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400560,300.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0205993652344,0.9990000128746032,1.0,0.5319332480430603,300.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0205993652344,0.9990000128746032,1.0,0.5601513385772705,300.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0205993652344,0.9990000128746032,1.0,0.4137258529663086,300.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0205993652344,0.9990000128746032,1.0,0.5601513385772705,299.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0205993652344,0.9990000128746032,1.0,2.657116651535034,298.020751953125,284.95001220703125,298.0341186523437,292.3014831542969,298.0338134765625,300.2545166015625,298.021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657936096191,2.597108505142387e-05,4.394801139831543,1.0,0.0,0.0,298.5040283203125,410.0,51.15658187866211,0.0,13466.5107421875,1.0,292.4508972167969,292.9834289550781,292.1748352050781,292.1705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3445745706558227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400620,300.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,0.5319328308105469,300.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,0.5601508617401123,300.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,0.4137255251407623,300.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,0.5601508617401123,299.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,2.6571145057678223,298.05194091796875,284.95001220703125,298.0643310546875,292.3065185546875,298.0638427734375,300.2749938964844,298.0526123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653167724609,2.59711523540318e-05,4.394822120666504,1.0,0.0,0.0,298.5059509277344,410.0,46.79495620727539,0.0,13466.501953125,1.0,292.4504699707031,292.9833679199219,292.1901550292969,292.18621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.345524251461029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400680,300.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,0.5319328308105469,300.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,0.5601508617401123,300.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,0.4137255251407623,300.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,0.5601508617401123,299.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.05181884765625,0.9990000128746032,1.0,2.6571145057678223,298.05194091796875,284.95001220703125,298.0643310546875,292.3065185546875,298.0638427734375,300.2749938964844,298.0526123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653167724609,2.59711523540318e-05,4.394822120666504,1.0,0.0,0.0,298.5059509277344,410.0,46.79495620727539,0.0,13466.501953125,1.0,292.4504699707031,292.9833679199219,292.1901550292969,292.18621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.345524251461029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400740,300.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,0.5319324135780334,300.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,0.5601504445075989,300.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,0.4137252271175384,300.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,0.5601504445075989,300.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,2.657112598419189,298.0802001953125,284.95001220703125,298.0911560058594,292.3105163574219,298.09088134765625,300.29473876953125,298.0807800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.679649353027344,2.597121419967152e-05,4.394841194152832,1.0,0.0,0.0,298.5076904296875,410.0,42.30561065673828,0.0,13466.494140625,1.0,292.4500732421875,292.9833374023437,292.2043151855469,292.2007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3463941812515259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400800,300.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,0.5319324135780334,300.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,0.5601504445075989,300.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,0.4137252271175384,300.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,0.5601504445075989,300.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.080078125,0.9990000128746032,1.0,2.657112598419189,298.0802001953125,284.95001220703125,298.0911560058594,292.3105163574219,298.09088134765625,300.29473876953125,298.0807800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.679649353027344,2.597121419967152e-05,4.394841194152832,1.0,0.0,0.0,298.5076904296875,410.0,42.30561065673828,0.0,13466.494140625,1.0,292.4500732421875,292.9833374023437,292.2043151855469,292.2007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3463941812515259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400860,300.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,0.5319320559501648,300.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,0.5601500868797302,300.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,0.4137249588966369,300.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,0.5601500868797302,300.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,2.657110929489136,298.1046447753906,284.95001220703125,298.1145324707031,292.3135681152344,298.11407470703125,300.3133850097656,298.10516357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679645538330078,2.5971268769353628e-05,4.394857883453369,1.0,0.0,0.0,298.5092163085937,410.0,37.602352142333984,0.0,13466.4873046875,1.0,292.4496765136719,292.9832763671875,292.21710205078125,292.2138061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3471645712852478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400920,300.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,0.5319320559501648,300.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,0.5601500868797302,300.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,0.4137249588966369,300.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,0.5601500868797302,300.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.10455322265625,0.9990000128746032,1.0,2.657110929489136,298.1046447753906,284.95001220703125,298.1145324707031,292.3135681152344,298.11407470703125,300.3133850097656,298.10516357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679645538330078,2.5971268769353628e-05,4.394857883453369,1.0,0.0,0.0,298.5092163085937,410.0,37.602352142333984,0.0,13466.4873046875,1.0,292.4496765136719,292.9832763671875,292.21710205078125,292.2138061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3471645712852478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12400980,300.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5319317579269409,300.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5601497888565063,300.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.4137247204780578,300.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5601497888565063,300.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,2.657109498977661,298.1259765625,284.95001220703125,298.1343078613281,292.31573486328125,298.1341247558594,300.3310852050781,298.1264038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642677307129,2.597131424408872e-05,4.394872665405273,1.0,0.0,0.0,298.51055908203125,410.0,32.80961608886719,0.0,13466.4814453125,1.0,292.44927978515625,292.98321533203125,292.2287292480469,292.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3478516340255737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401040,300.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5319317579269409,300.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5601497888565063,300.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.4137247204780578,300.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5601497888565063,300.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,2.657109498977661,298.1259765625,284.95001220703125,298.1343078613281,292.31573486328125,298.1341247558594,300.3310852050781,298.1264038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642677307129,2.597131424408872e-05,4.394872665405273,1.0,0.0,0.0,298.51055908203125,410.0,32.80961608886719,0.0,13466.4814453125,1.0,292.44927978515625,292.98321533203125,292.2287292480469,292.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3478516340255737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401100,300.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1351013183594,0.9990000128746032,1.0,0.5319316387176514,300.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1351013183594,0.9990000128746032,1.0,0.5601496696472168,300.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1351013183594,0.9990000128746032,1.0,0.4137246310710907,300.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1351013183594,0.9990000128746032,1.0,0.5601496696472168,300.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1351013183594,0.9990000128746032,1.0,2.657108783721924,298.1351928710937,284.95001220703125,298.1428527832031,292.3165283203125,298.1426696777344,300.3394775390625,298.13555908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.679641246795654,2.597133425297216e-05,4.39487886428833,1.0,0.0,0.0,298.5111083984375,410.0,30.29372978210449,0.0,13466.478515625,1.0,292.4490661621094,292.9831848144531,292.2341003417969,292.2313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3481578826904297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401160,300.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1434020996094,0.9990000128746032,1.0,0.5319315195083618,300.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1434020996094,0.9990000128746032,1.0,0.5601495504379272,300.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1434020996094,0.9990000128746032,1.0,0.4137245416641235,300.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1434020996094,0.9990000128746032,1.0,0.5601495504379272,300.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1434020996094,0.9990000128746032,1.0,2.6571083068847656,298.1434631347656,284.95001220703125,298.1504211425781,292.3171081542969,298.1502685546875,300.3475952148437,298.1438293457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.679640293121338,2.597135244286619e-05,4.39488410949707,1.0,0.0,0.0,298.5116271972656,410.0,27.75138664245605,0.0,13466.4765625,1.0,292.4488525390625,292.983154296875,292.2391967773437,292.2365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3484400808811188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401220,300.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,0.5319314002990723,300.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,0.5601493716239929,300.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,0.4137243926525116,300.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,0.5601493716239929,300.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,2.657107353210449,298.1570129394531,284.95001220703125,298.1627197265625,292.3177185058594,298.1624450683594,300.36285400390625,298.15728759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971379727707244e-05,4.394892692565918,1.0,0.0,0.0,298.51239013671875,410.0,22.530487060546875,0.0,13466.47265625,1.0,292.4484558105469,292.98309326171875,292.2484741210937,292.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3489262163639068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401280,300.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,0.5319314002990723,300.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,0.5601493716239929,300.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,0.4137243926525116,300.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,0.5601493716239929,300.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.156982421875,0.9990000128746032,1.0,2.657107353210449,298.1570129394531,284.95001220703125,298.1627197265625,292.3177185058594,298.1624450683594,300.36285400390625,298.15728759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971379727707244e-05,4.394892692565918,1.0,0.0,0.0,298.51239013671875,410.0,22.530487060546875,0.0,13466.47265625,1.0,292.4484558105469,292.98309326171875,292.2484741210937,292.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3489262163639068,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401340,300.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,0.5319312810897827,300.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,0.5601492524147034,300.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,0.4137243032455444,300.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,0.5601492524147034,300.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,2.657106876373291,298.1669921875,284.95001220703125,298.17108154296875,292.3176574707031,298.17095947265625,300.376953125,298.16717529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679637432098389,2.597139791760128e-05,4.394897937774658,1.0,0.0,0.0,298.5129089355469,410.0,17.1704044342041,0.0,13466.470703125,1.0,292.44805908203125,292.9830627441406,292.2567443847656,292.2546691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3493195176124573,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401400,300.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,0.5319312810897827,300.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,0.5601492524147034,300.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,0.4137243032455444,300.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,0.5601492524147034,300.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1669616699219,0.9990000128746032,1.0,2.657106876373291,298.1669921875,284.95001220703125,298.17108154296875,292.3176574707031,298.17095947265625,300.376953125,298.16717529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679637432098389,2.597139791760128e-05,4.394897937774658,1.0,0.0,0.0,298.5129089355469,410.0,17.1704044342041,0.0,13466.470703125,1.0,292.44805908203125,292.9830627441406,292.2567443847656,292.2546691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3493195176124573,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401460,300.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,0.5319312214851379,300.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,0.5601491928100586,300.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,0.413724273443222,300.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,0.5601491928100586,300.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,2.657106637954712,298.172607421875,284.95001220703125,298.1754150390625,292.3169860839844,298.1751708984375,300.3896484375,298.1726989746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.597140337456949e-05,4.394899845123291,1.0,0.0,0.0,298.5130615234375,410.0,11.709128379821776,0.0,13466.4697265625,1.0,292.4476623535156,292.9830017089844,292.263916015625,292.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3496012687683105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401520,300.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,0.5319312214851379,300.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,0.5601491928100586,300.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,0.413724273443222,300.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,0.5601491928100586,300.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.172607421875,0.9990000128746032,1.0,2.657106637954712,298.172607421875,284.95001220703125,298.1754150390625,292.3169860839844,298.1751708984375,300.3896484375,298.1726989746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.597140337456949e-05,4.394899845123291,1.0,0.0,0.0,298.5130615234375,410.0,11.709128379821776,0.0,13466.4697265625,1.0,292.4476623535156,292.9830017089844,292.263916015625,292.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3496012687683105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401580,300.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,0.5319312810897827,300.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,0.5601492524147034,300.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,0.4137243032455444,300.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,0.5601492524147034,300.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,2.657106637954712,298.1745300292969,284.95001220703125,298.1755676269531,292.3157653808594,298.175537109375,300.4011535644531,298.1745300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679636955261231,2.597139791760128e-05,4.394898414611816,1.0,0.0,0.0,298.512939453125,410.0,6.0662994384765625,0.0,13466.470703125,1.0,292.447265625,292.9829406738281,292.2701721191406,292.2686462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3497890830039978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401640,300.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,0.5319312810897827,300.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,0.5601492524147034,300.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,0.4137243032455444,300.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,0.5601492524147034,300.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1745300292969,0.9990000128746032,1.0,2.657106637954712,298.1745300292969,284.95001220703125,298.1755676269531,292.3157653808594,298.175537109375,300.4011535644531,298.1745300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679636955261231,2.597139791760128e-05,4.394898414611816,1.0,0.0,0.0,298.512939453125,410.0,6.0662994384765625,0.0,13466.470703125,1.0,292.447265625,292.9829406738281,292.2701721191406,292.2686462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3497890830039978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401700,300.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1737976074219,0.9990000128746032,1.0,0.5319312810897827,300.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1737976074219,0.9990000128746032,1.0,0.5601492524147034,300.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1737976074219,0.9990000128746032,1.0,0.4137243330478668,300.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1737976074219,0.9990000128746032,1.0,0.5601492524147034,300.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1737976074219,0.9990000128746032,1.0,2.657106876373291,298.1737976074219,284.95001220703125,298.174072265625,292.3149719238281,298.174072265625,300.4063720703125,298.1737670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966365814209,5.679637432098389,2.5971390641643662e-05,4.394896030426025,1.0,0.0,0.0,298.5127258300781,410.0,3.175765991210937,0.0,13466.4716796875,1.0,292.4470520019531,292.98291015625,292.27294921875,292.2715148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.349840372800827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401760,300.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1720275878906,0.9990000128746032,1.0,0.5319313406944275,300.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1720275878906,0.9990000128746032,1.0,0.5601493120193481,300.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1720275878906,0.9990000128746032,1.0,0.4137243926525116,300.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1720275878906,0.9990000128746032,1.0,0.5601493120193481,300.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1720275878906,0.9990000128746032,1.0,2.657107353210449,298.1719970703125,284.95001220703125,298.1714782714844,292.31402587890625,298.1715087890625,300.4112854003906,298.17193603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971381546696648e-05,4.394893169403076,1.0,0.0,0.0,298.5124206542969,410.0,0.265547901391983,0.0,13466.47265625,1.0,292.44683837890625,292.9828796386719,292.2754821777344,292.2742004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3498649895191192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
