time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401820,300.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,0.5319315791130066,300.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,0.5601495504379272,300.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,0.4137245416641235,300.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,0.5601495504379272,300.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,2.6571083068847656,298.1650390625,284.95001220703125,298.1629943847656,292.3118591308594,298.1629638671875,300.4199523925781,298.16485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394883155822754,1.0,0.0,0.0,298.51153564453125,410.0,-5.662833213806152,0.0,13466.4765625,1.0,292.4464416503906,292.9828491210937,292.2799072265625,292.2788391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3498286306858063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401880,300.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,0.5319315791130066,300.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,0.5601495504379272,300.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,0.4137245416641235,300.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,0.5601495504379272,300.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1650695800781,0.9990000128746032,1.0,2.6571083068847656,298.1650390625,284.95001220703125,298.1629943847656,292.3118591308594,298.1629638671875,300.4199523925781,298.16485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394883155822754,1.0,0.0,0.0,298.51153564453125,410.0,-5.662833213806152,0.0,13466.4765625,1.0,292.4464416503906,292.9828491210937,292.2799072265625,292.2788391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3498286306858063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12401940,300.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,0.5319318771362305,300.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,0.5601498484611511,300.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,0.4137247800827026,300.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,0.5601498484611511,300.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,2.65710973739624,298.1538391113281,284.95001220703125,298.1499938964844,292.3092956542969,298.1501770019531,300.42730712890625,298.153564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.0,0.0,298.51025390625,410.0,-11.65940284729004,0.0,13466.482421875,1.0,292.446044921875,292.9827880859375,292.2835388183594,292.2826538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3496862947940826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402000,300.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,0.5319318771362305,300.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,0.5601498484611511,300.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,0.4137247800827026,300.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,0.5601498484611511,300.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.15386962890625,0.9990000128746032,1.0,2.65710973739624,298.1538391113281,284.95001220703125,298.1499938964844,292.3092956542969,298.1501770019531,300.42730712890625,298.153564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.0,0.0,298.51025390625,410.0,-11.65940284729004,0.0,13466.482421875,1.0,292.446044921875,292.9827880859375,292.2835388183594,292.2826538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3496862947940826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402060,300.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.5319322347640991,300.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.5601502656936646,300.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.4137250781059265,300.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.5601502656936646,300.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,2.657111644744873,298.1393737792969,284.95001220703125,298.13433837890625,292.3062438964844,298.134521484375,300.4785461425781,298.1390686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.597124330350198e-05,4.394850254058838,1.0,0.0,0.0,298.5085144042969,410.0,-16.926923751831055,0.0,13466.490234375,1.0,292.4456481933594,292.98272705078125,292.2864990234375,292.28582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.349451869726181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402120,300.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.5319322347640991,300.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.5601502656936646,300.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.4137250781059265,300.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.5601502656936646,300.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,2.657111644744873,298.1393737792969,284.95001220703125,298.13433837890625,292.3062438964844,298.134521484375,300.4785461425781,298.1390686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.597124330350198e-05,4.394850254058838,1.0,0.0,0.0,298.5085144042969,410.0,-16.926923751831055,0.0,13466.490234375,1.0,292.4456481933594,292.98272705078125,292.2864990234375,292.28582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.349451869726181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402180,300.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,0.5319327116012573,300.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,0.5601508021354675,300.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,0.4137254655361175,300.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,0.5601508021354675,300.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,2.657114267349243,298.1236267089844,284.95001220703125,298.11798095703125,292.30255126953125,298.1181640625,300.5132751464844,298.123291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678440093994,5.679652690887451,2.5971165086957623e-05,4.394825458526611,1.0,0.0,0.0,298.5062561035156,410.0,-19.72149658203125,0.0,13466.5009765625,1.0,292.4452514648437,292.982666015625,292.2886657714844,292.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3491438031196594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402240,300.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,0.5319327116012573,300.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,0.5601508021354675,300.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,0.4137254655361175,300.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,0.5601508021354675,300.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236877441406,0.9990000128746032,1.0,2.657114267349243,298.1236267089844,284.95001220703125,298.11798095703125,292.30255126953125,298.1181640625,300.5132751464844,298.123291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678440093994,5.679652690887451,2.5971165086957623e-05,4.394825458526611,1.0,0.0,0.0,298.5062561035156,410.0,-19.72149658203125,0.0,13466.5009765625,1.0,292.4452514648437,292.982666015625,292.2886657714844,292.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3491438031196594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402300,300.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1154479980469,0.9990000128746032,1.0,0.5319330096244812,300.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1154479980469,0.9990000128746032,1.0,0.5601511001586914,300.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1154479980469,0.9990000128746032,1.0,0.4137256741523742,300.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1154479980469,0.9990000128746032,1.0,0.5601511001586914,300.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1154479980469,0.9990000128746032,1.0,2.6571156978607178,298.1153869628906,284.95001220703125,298.10955810546875,292.30047607421875,298.1097106933594,300.5263061523437,298.1150207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.0,0.0,298.5049743652344,410.0,-20.64058303833008,0.0,13466.505859375,1.0,292.4450378417969,292.9826354980469,292.2894287109375,292.2890930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3489718437194824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402360,300.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1070556640625,0.9990000128746032,1.0,0.5319333672523499,300.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1070556640625,0.9990000128746032,1.0,0.5601513981819153,300.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1070556640625,0.9990000128746032,1.0,0.4137259423732757,300.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1070556640625,0.9990000128746032,1.0,0.5601513981819153,300.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1070556640625,0.9990000128746032,1.0,2.6571171283721924,298.1069641113281,284.95001220703125,298.1009521484375,292.2982482910156,298.10113525390625,300.5373840332031,298.1065979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.597106868051924e-05,4.394795894622803,1.0,0.0,0.0,298.5035705566406,410.0,-21.39170265197754,0.0,13466.5126953125,1.0,292.44482421875,292.9826354980469,292.2900390625,292.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3487915098667145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402420,300.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,0.5319340229034424,300.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,0.5601521730422974,300.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,0.4137264788150787,300.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,0.5601521730422974,300.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,2.657120704650879,298.089599609375,284.95001220703125,298.0832824707031,292.2934265136719,298.0834655761719,300.5549621582031,298.0892333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666042327881,2.5970957722165625e-05,4.394761562347412,1.0,0.0,0.0,298.5004272460937,410.0,-22.61581802368164,0.0,13466.5263671875,1.0,292.4444274902344,292.9825744628906,292.29071044921875,292.2906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.348409354686737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402480,300.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,0.5319340229034424,300.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,0.5601521730422974,300.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,0.4137264788150787,300.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,0.5601521730422974,300.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0896911621094,0.9990000128746032,1.0,2.657120704650879,298.089599609375,284.95001220703125,298.0832824707031,292.2934265136719,298.0834655761719,300.5549621582031,298.0892333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666042327881,2.5970957722165625e-05,4.394761562347412,1.0,0.0,0.0,298.5004272460937,410.0,-22.61581802368164,0.0,13466.5263671875,1.0,292.4444274902344,292.9825744628906,292.29071044921875,292.2906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.348409354686737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402540,300.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,0.5319348573684692,300.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,0.5601530075073242,300.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,0.4137271046638489,300.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,0.5601530075073242,300.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,2.657124757766724,298.07159423828125,284.95001220703125,298.0650329589844,292.2880554199219,298.0652160644531,300.5679931640625,298.0712280273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.597083403088618e-05,4.39472246170044,1.0,0.0,0.0,298.4968566894531,410.0,-23.598163604736328,0.0,13466.54296875,1.0,292.44403076171875,292.9825134277344,292.2906799316406,292.290771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3480018675327301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402600,300.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,0.5319348573684692,300.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,0.5601530075073242,300.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,0.4137271046638489,300.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,0.5601530075073242,300.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0716857910156,0.9990000128746032,1.0,2.657124757766724,298.07159423828125,284.95001220703125,298.0650329589844,292.2880554199219,298.0652160644531,300.5679931640625,298.0712280273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.597083403088618e-05,4.39472246170044,1.0,0.0,0.0,298.4968566894531,410.0,-23.598163604736328,0.0,13466.54296875,1.0,292.44403076171875,292.9825134277344,292.2906799316406,292.290771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3480018675327301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402660,300.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,0.5319356918334961,300.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,0.5601539015769958,300.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,0.4137277901172638,300.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,0.5601539015769958,300.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,2.6571290493011475,298.0530700683594,284.95001220703125,298.0462646484375,292.2822265625,298.04644775390625,300.577880859375,298.0526428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683685302734,2.5970693968702108e-05,4.394679546356201,1.0,0.0,0.0,298.492919921875,410.0,-24.44962310791016,0.0,13466.560546875,1.0,292.4436340332031,292.9824523925781,292.2899780273437,292.2902526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.347572773694992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402720,300.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,0.5319356918334961,300.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,0.5601539015769958,300.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,0.4137277901172638,300.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,0.5601539015769958,300.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0531311035156,0.9990000128746032,1.0,2.6571290493011475,298.0530700683594,284.95001220703125,298.0462646484375,292.2822265625,298.04644775390625,300.577880859375,298.0526428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683685302734,2.5970693968702108e-05,4.394679546356201,1.0,0.0,0.0,298.492919921875,410.0,-24.44962310791016,0.0,13466.560546875,1.0,292.4436340332031,292.9824523925781,292.2899780273437,292.2902526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.347572773694992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402780,300.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,0.5319367051124573,300.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,0.560154914855957,300.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,0.4137285351753235,300.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,0.560154914855957,300.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,2.657133817672729,298.0339660644531,284.95001220703125,298.0269775390625,292.2759704589844,298.02716064453125,300.58551025390625,298.0335693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.5970542992581613e-05,4.394632339477539,1.0,0.0,0.0,298.4886169433594,410.0,-25.2185287475586,0.0,13466.580078125,1.0,292.4432373046875,292.9823913574219,292.28863525390625,292.2890930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3471231162548065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402840,300.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,0.5319367051124573,300.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,0.560154914855957,300.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,0.4137285351753235,300.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,0.560154914855957,300.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0340576171875,0.9990000128746032,1.0,2.657133817672729,298.0339660644531,284.95001220703125,298.0269775390625,292.2759704589844,298.02716064453125,300.58551025390625,298.0335693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.5970542992581613e-05,4.394632339477539,1.0,0.0,0.0,298.4886169433594,410.0,-25.2185287475586,0.0,13466.580078125,1.0,292.4432373046875,292.9823913574219,292.28863525390625,292.2890930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3471231162548065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402900,300.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0243530273437,0.9990000128746032,1.0,0.5319371819496155,300.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0243530273437,0.9990000128746032,1.0,0.56015545129776,300.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0243530273437,0.9990000128746032,1.0,0.4137289226055145,300.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0243530273437,0.9990000128746032,1.0,0.56015545129776,300.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0243530273437,0.9990000128746032,1.0,2.6571364402771,298.0242614746094,284.95001220703125,298.0171813964844,292.2726745605469,298.0173645019531,300.58868408203125,298.0238342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698944091797,2.5970462957047857e-05,4.394607067108154,1.0,0.0,0.0,298.4863586425781,410.0,-25.56363296508789,0.0,13466.58984375,1.0,292.4430236816406,292.9823608398437,292.2877197265625,292.28826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3468913733959198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12402960,300.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0145263671875,0.9990000128746032,1.0,0.5319377183914185,300.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0145263671875,0.9990000128746032,1.0,0.5601560473442078,300.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0145263671875,0.9990000128746032,1.0,0.4137293398380279,300.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0145263671875,0.9990000128746032,1.0,0.5601560473442078,300.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0145263671875,0.9990000128746032,1.0,2.6571390628814697,298.0144348144531,284.95001220703125,298.0072631835937,292.2693176269531,298.0074768066406,300.5914611816406,298.0140075683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597037928353529e-05,4.394581317901611,1.0,0.0,0.0,298.4839782714844,410.0,-25.895915985107425,0.0,13466.6005859375,1.0,292.4428100585937,292.9823303222656,292.28668212890625,292.28729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3466550409793854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403020,300.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,0.5319387912750244,300.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,0.5601571798324585,300.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,0.4137302041053772,300.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,0.5601571798324585,300.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,2.657144546508789,297.9944763183594,284.95001220703125,297.98712158203125,292.26226806640625,297.9873352050781,300.59619140625,297.9940490722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679715633392334,2.597020466055256e-05,4.394526958465576,1.0,0.0,0.0,298.4790344238281,410.0,-26.509387969970703,0.0,13466.623046875,1.0,292.4424133300781,292.9822998046875,292.2841186523437,292.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3461697399616241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403080,300.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,0.5319387912750244,300.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,0.5601571798324585,300.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,0.4137302041053772,300.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,0.5601571798324585,300.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9945373535156,0.9990000128746032,1.0,2.657144546508789,297.9944763183594,284.95001220703125,297.98712158203125,292.26226806640625,297.9873352050781,300.59619140625,297.9940490722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679715633392334,2.597020466055256e-05,4.394526958465576,1.0,0.0,0.0,298.4790344238281,410.0,-26.509387969970703,0.0,13466.623046875,1.0,292.4424133300781,292.9822998046875,292.2841186523437,292.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3461697399616241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403140,300.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,0.5319399833679199,300.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,0.5601584315299988,300.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,0.4137310981750488,300.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,0.5601584315299988,300.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,2.6571502685546875,297.97412109375,284.95001220703125,297.9666442871094,292.2549133300781,297.96685791015625,300.5999755859375,297.97369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.5970019123633392e-05,4.394469738006592,1.0,0.0,0.0,298.4737854003906,410.0,-27.06176948547364,0.0,13466.646484375,1.0,292.4420166015625,292.98223876953125,292.281005859375,292.28192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3456689715385437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403200,300.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,0.5319399833679199,300.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,0.5601584315299988,300.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,0.4137310981750488,300.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,0.5601584315299988,300.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742126464844,0.9990000128746032,1.0,2.6571502685546875,297.97412109375,284.95001220703125,297.9666442871094,292.2549133300781,297.96685791015625,300.5999755859375,297.97369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.5970019123633392e-05,4.394469738006592,1.0,0.0,0.0,298.4737854003906,410.0,-27.06176948547364,0.0,13466.646484375,1.0,292.4420166015625,292.98223876953125,292.281005859375,292.28192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3456689715385437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403260,300.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,0.5319412350654602,300.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,0.5601597428321838,300.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,0.4137320518493652,300.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,0.5601597428321838,300.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,2.657156467437744,297.9534606933594,284.95001220703125,297.9458312988281,292.2472839355469,297.9460754394531,300.6030578613281,297.9530029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.5969826310756616e-05,4.3944091796875,1.0,0.0,0.0,298.46826171875,410.0,-27.56009292602539,0.0,13466.6708984375,1.0,292.4416198730469,292.982177734375,292.27740478515625,292.2784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3451542854309082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403320,300.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,0.5319412350654602,300.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,0.5601597428321838,300.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,0.4137320518493652,300.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,0.5601597428321838,300.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9535522460937,0.9990000128746032,1.0,2.657156467437744,297.9534606933594,284.95001220703125,297.9458312988281,292.2472839355469,297.9460754394531,300.6030578613281,297.9530029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.5969826310756616e-05,4.3944091796875,1.0,0.0,0.0,298.46826171875,410.0,-27.56009292602539,0.0,13466.6708984375,1.0,292.4416198730469,292.982177734375,292.27740478515625,292.2784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3451542854309082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403380,300.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,0.5319424867630005,300.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,0.5601610541343689,300.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,0.413733035326004,300.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,0.5601610541343689,300.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,2.65716290473938,297.9324951171875,284.95001220703125,297.9247741699219,292.2394104003906,297.92498779296875,300.6055603027344,297.9320373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780006408691,5.679754257202148,2.5969624402932823e-05,4.394346237182617,1.0,0.0,0.0,298.4625549316406,410.0,-27.988481521606445,0.0,13466.6962890625,1.0,292.44122314453125,292.98211669921875,292.27325439453125,292.2744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3446263372898102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403440,300.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,0.5319424867630005,300.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,0.5601610541343689,300.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,0.413733035326004,300.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,0.5601610541343689,300.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9325866699219,0.9990000128746032,1.0,2.65716290473938,297.9324951171875,284.95001220703125,297.9247741699219,292.2394104003906,297.92498779296875,300.6055603027344,297.9320373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780006408691,5.679754257202148,2.5969624402932823e-05,4.394346237182617,1.0,0.0,0.0,298.4625549316406,410.0,-27.988481521606445,0.0,13466.6962890625,1.0,292.44122314453125,292.98211669921875,292.27325439453125,292.2744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3446263372898102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403500,300.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9219970703125,0.9990000128746032,1.0,0.531943142414093,300.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9219970703125,0.9990000128746032,1.0,0.5601617693901062,300.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9219970703125,0.9990000128746032,1.0,0.413733571767807,300.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9219970703125,0.9990000128746032,1.0,0.5601617693901062,300.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9219970703125,0.9990000128746032,1.0,2.657166242599488,297.9219055175781,284.95001220703125,297.9141540527344,292.2353820800781,297.91436767578125,300.60662841796875,297.92144775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786682128906,5.679760932922363,2.596952072053682e-05,4.394314289093018,1.0,0.0,0.0,298.4595947265625,410.0,-28.17830848693848,0.0,13466.7099609375,1.0,292.4410095214844,292.9820861816406,292.2710266113281,292.2722473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3443580269813537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403560,300.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.911376953125,0.9990000128746032,1.0,0.5319437980651855,300.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.911376953125,0.9990000128746032,1.0,0.5601624250411987,300.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.911376953125,0.9990000128746032,1.0,0.4137340784072876,300.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.911376953125,0.9990000128746032,1.0,0.5601624250411987,300.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.911376953125,0.9990000128746032,1.0,2.6571695804595947,297.9112854003906,284.95001220703125,297.9034729003906,292.2312927246094,297.9036865234375,300.6076354980469,297.91082763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.0,0.0,298.4566345214844,410.0,-28.35277366638184,0.0,13466.7236328125,1.0,292.4407958984375,292.9820556640625,292.2686767578125,292.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3440870940685272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403620,300.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5319451689720154,300.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5601638555526733,300.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.4137351214885711,300.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5601638555526733,300.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,2.6571762561798096,297.889892578125,284.95001220703125,297.8819885253906,292.2230224609375,297.8822021484375,300.6093139648437,297.8894348144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394214630126953,1.0,0.0,0.0,298.4505310058594,410.0,-28.657289505004883,0.0,13466.7509765625,1.0,292.4403991699219,292.98199462890625,292.2636413574219,292.2650451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3435379862785339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403680,300.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5319451689720154,300.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5601638555526733,300.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.4137351214885711,300.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5601638555526733,300.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,2.6571762561798096,297.889892578125,284.95001220703125,297.8819885253906,292.2230224609375,297.8822021484375,300.6093139648437,297.8894348144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394214630126953,1.0,0.0,0.0,298.4505310058594,410.0,-28.657289505004883,0.0,13466.7509765625,1.0,292.4403991699219,292.98199462890625,292.2636413574219,292.2650451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3435379862785339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403740,300.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,0.5319465398788452,300.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,0.5601653456687927,300.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,0.4137361943721771,300.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,0.5601653456687927,300.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,2.6571831703186035,297.8683166503906,284.95001220703125,297.8603820800781,292.2146301269531,297.860595703125,300.6106872558594,297.86785888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.67979621887207,2.596898229967337e-05,4.394146919250488,1.0,0.0,0.0,298.4443359375,410.0,-28.90165901184082,0.0,13466.7783203125,1.0,292.44000244140625,292.98193359375,292.2582397460937,292.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3429804146289825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403800,300.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,0.5319465398788452,300.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,0.5601653456687927,300.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,0.4137361943721771,300.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,0.5601653456687927,300.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.9990000128746032,1.0,2.6571831703186035,297.8683166503906,284.95001220703125,297.8603820800781,292.2146301269531,297.860595703125,300.6106872558594,297.86785888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.67979621887207,2.596898229967337e-05,4.394146919250488,1.0,0.0,0.0,298.4443359375,410.0,-28.90165901184082,0.0,13466.7783203125,1.0,292.44000244140625,292.98193359375,292.2582397460937,292.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3429804146289825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403860,300.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.5319479703903198,300.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.5601668357849121,300.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.4137372970581054,300.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.5601668357849121,300.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,2.657190084457397,297.8466796875,284.95001220703125,297.83868408203125,292.2061462402344,297.8388977050781,300.61181640625,297.84619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836750030518,5.679811000823975,2.5968762201955545e-05,4.394077777862549,1.0,0.0,0.0,298.43804931640625,410.0,-29.085662841796875,0.0,13466.806640625,1.0,292.4396057128906,292.9818725585937,292.2524719238281,292.2540588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424158096313476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
