time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403920,300.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.5319479703903198,300.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.5601668357849121,300.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.4137372970581054,300.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,0.5601668357849121,300.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8467712402344,0.9990000128746032,1.0,2.657190084457397,297.8466796875,284.95001220703125,297.83868408203125,292.2061462402344,297.8388977050781,300.61181640625,297.84619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836750030518,5.679811000823975,2.5968762201955545e-05,4.394077777862549,1.0,0.0,0.0,298.43804931640625,410.0,-29.085662841796875,0.0,13466.806640625,1.0,292.4396057128906,292.9818725585937,292.2524719238281,292.2540588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424158096313476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12403980,300.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,0.5319493412971497,300.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,0.5601683259010315,300.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,0.4137383997440338,300.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,0.5601683259010315,300.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,2.6571972370147705,297.824951171875,284.95001220703125,297.8169250488281,292.19757080078125,297.817138671875,300.6127624511719,297.824462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.0,0.0,298.4317321777344,410.0,-29.21002578735352,0.0,13466.8349609375,1.0,292.439208984375,292.9818115234375,292.2463684082031,292.248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418456315994262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404040,300.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,0.5319493412971497,300.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,0.5601683259010315,300.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,0.4137383997440338,300.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,0.5601683259010315,300.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8250427246094,0.9990000128746032,1.0,2.6571972370147705,297.824951171875,284.95001220703125,297.8169250488281,292.19757080078125,297.817138671875,300.6127624511719,297.824462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.0,0.0,298.4317321777344,410.0,-29.21002578735352,0.0,13466.8349609375,1.0,292.439208984375,292.9818115234375,292.2463684082031,292.248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418456315994262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404100,300.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81414794921875,0.9990000128746032,1.0,0.531950056552887,300.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.81414794921875,0.9990000128746032,1.0,0.5601690411567688,300.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.81414794921875,0.9990000128746032,1.0,0.4137389361858368,300.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81414794921875,0.9990000128746032,1.0,0.5601690411567688,300.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.81414794921875,0.9990000128746032,1.0,2.657200813293457,297.8140563964844,284.95001220703125,297.8060302734375,292.1932983398437,297.8062744140625,300.6131591796875,297.8135986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.679832935333252,2.596842750790529e-05,4.3939738273620605,1.0,0.0,0.0,298.4285583496094,410.0,-29.2509994506836,0.0,13466.849609375,1.0,292.4389953613281,292.9818115234375,292.24322509765625,292.24493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.341558963060379,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404160,300.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.80328369140625,0.9990000128746032,1.0,0.5319507718086243,300.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.80328369140625,0.9990000128746032,1.0,0.5601697564125061,300.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.80328369140625,0.9990000128746032,1.0,0.4137395024299621,300.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.80328369140625,0.9990000128746032,1.0,0.5601697564125061,300.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.80328369140625,0.9990000128746032,1.0,2.657204389572144,297.8031921386719,284.95001220703125,297.795166015625,292.1889953613281,297.7953796386719,300.6134948730469,297.802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831654955168e-05,4.39393949508667,1.0,0.0,0.0,298.4254150390625,410.0,-29.275299072265625,0.0,13466.86328125,1.0,292.43878173828125,292.9817810058594,292.2400207519531,292.24176025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3412714898586273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404220,300.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,0.5319522023200989,300.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,0.5601712465286255,300.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,0.4137405753135681,300.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,0.5601712465286255,300.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,2.657211303710937,297.7814636230469,284.95001220703125,297.7734375,292.1804504394531,297.773681640625,300.6140441894531,297.781005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679854869842529,2.596809463284444e-05,4.393870830535889,1.0,0.0,0.0,298.41912841796875,410.0,-29.280086517333984,0.0,13466.8916015625,1.0,292.4383850097656,292.9817199707031,292.2333679199219,292.2351989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3406944572925567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404280,300.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,0.5319522023200989,300.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,0.5601712465286255,300.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,0.4137405753135681,300.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,0.5601712465286255,300.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.78155517578125,0.9990000128746032,1.0,2.657211303710937,297.7814636230469,284.95001220703125,297.7734375,292.1804504394531,297.773681640625,300.6140441894531,297.781005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679854869842529,2.596809463284444e-05,4.393870830535889,1.0,0.0,0.0,298.41912841796875,410.0,-29.280086517333984,0.0,13466.8916015625,1.0,292.4383850097656,292.9817199707031,292.2333679199219,292.2351989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3406944572925567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404340,300.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,0.5319535732269287,300.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,0.5601727366447449,300.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,0.4137416481971741,300.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,0.5601727366447449,300.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,2.6572182178497314,297.75982666015625,284.95001220703125,297.7518005371094,292.17193603515625,297.7520446777344,300.61444091796875,297.7593688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869174957275,2.596787817310542e-05,4.393802642822266,1.0,0.0,0.0,298.4129333496094,410.0,-29.223051071166992,0.0,13466.9189453125,1.0,292.43798828125,292.9816589355469,292.2265319824219,292.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3401161432266235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404400,300.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,0.5319535732269287,300.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,0.5601727366447449,300.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,0.4137416481971741,300.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,0.5601727366447449,300.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7599182128906,0.9990000128746032,1.0,2.6572182178497314,297.75982666015625,284.95001220703125,297.7518005371094,292.17193603515625,297.7520446777344,300.61444091796875,297.7593688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869174957275,2.596787817310542e-05,4.393802642822266,1.0,0.0,0.0,298.4129333496094,410.0,-29.223051071166992,0.0,13466.9189453125,1.0,292.43798828125,292.9816589355469,292.2265319824219,292.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3401161432266235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404460,300.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,0.5319548845291138,300.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,0.5601741075515747,300.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,0.4137426912784576,300.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,0.5601741075515747,300.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,2.6572248935699463,297.73828125,284.95001220703125,297.7303161621094,292.1635437011719,297.73052978515625,300.6146850585937,297.7378234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799092292785645,5.6798834800720215,2.5967665351345204e-05,4.393736839294434,1.0,0.0,0.0,298.4068908691406,410.0,-29.103984832763672,0.0,13466.9462890625,1.0,292.4375915527344,292.9815979003906,292.2195129394531,292.221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3395380079746246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404520,300.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,0.5319548845291138,300.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,0.5601741075515747,300.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,0.4137426912784576,300.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,0.5601741075515747,300.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7383728027344,0.9990000128746032,1.0,2.6572248935699463,297.73828125,284.95001220703125,297.7303161621094,292.1635437011719,297.73052978515625,300.6146850585937,297.7378234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799092292785645,5.6798834800720215,2.5967665351345204e-05,4.393736839294434,1.0,0.0,0.0,298.4068908691406,410.0,-29.103984832763672,0.0,13466.9462890625,1.0,292.4375915527344,292.9815979003906,292.2195129394531,292.221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3395380079746246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404580,300.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,0.5319561958312988,300.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,0.5601754784584045,300.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,0.4137437045574188,300.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,0.5601754784584045,300.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,2.657231330871582,297.7169189453125,284.95001220703125,297.708984375,292.1552734375,297.7091979980469,300.61480712890625,297.7164611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923057556152,5.679896831512451,2.5967459805542603e-05,4.393672466278076,1.0,0.0,0.0,298.40106201171875,410.0,-28.921550750732425,0.0,13466.97265625,1.0,292.43719482421875,292.9815368652344,292.2123413085937,292.2142944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3389614224433899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404640,300.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,0.5319561958312988,300.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,0.5601754784584045,300.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,0.4137437045574188,300.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,0.5601754784584045,300.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7170104980469,0.9990000128746032,1.0,2.657231330871582,297.7169189453125,284.95001220703125,297.708984375,292.1552734375,297.7091979980469,300.61480712890625,297.7164611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923057556152,5.679896831512451,2.5967459805542603e-05,4.393672466278076,1.0,0.0,0.0,298.40106201171875,410.0,-28.921550750732425,0.0,13466.97265625,1.0,292.43719482421875,292.9815368652344,292.2123413085937,292.2142944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3389614224433899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404700,300.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7063903808594,0.9990000128746032,1.0,0.5319568514823914,300.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7063903808594,0.9990000128746032,1.0,0.5601761937141418,300.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7063903808594,0.9990000128746032,1.0,0.4137442111968994,300.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7063903808594,0.9990000128746032,1.0,0.5601761937141418,300.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7063903808594,0.9990000128746032,1.0,2.657234668731689,297.706298828125,284.95001220703125,297.6983947753906,292.1512145996094,297.6986083984375,300.61480712890625,297.7058410644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,1.0,0.0,0.0,298.3982238769531,410.0,-28.80771446228028,0.0,13466.9853515625,1.0,292.4369812011719,292.98150634765625,292.208740234375,292.210693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3386740684509277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404760,300.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6958312988281,0.9990000128746032,1.0,0.5319574475288391,300.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6958312988281,0.9990000128746032,1.0,0.5601767897605896,300.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6958312988281,0.9990000128746032,1.0,0.4137446880340576,300.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6958312988281,0.9990000128746032,1.0,0.5601767897605896,300.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6958312988281,0.9990000128746032,1.0,2.6572375297546387,297.6957397460937,284.95001220703125,297.6878662109375,292.1471862792969,297.6881103515625,300.6147766113281,297.6952819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679909706115723,2.5967261535697617e-05,4.393611431121826,1.0,0.0,0.0,298.3954772949219,410.0,-28.675052642822266,0.0,13466.998046875,1.0,292.4367980957031,292.9814758300781,292.205078125,292.2070617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3383878171443939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404820,300.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,0.5319586396217346,300.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,0.5601780414581299,300.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,0.4137456119060516,300.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,0.5601780414581299,300.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,2.657243490219116,297.6748046875,284.95001220703125,297.6670227050781,292.1393127441406,297.6672668457031,300.6146545410156,297.6743469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.0,0.0,298.3901672363281,410.0,-28.37394523620605,0.0,13467.021484375,1.0,292.4363708496094,292.9814147949219,292.19775390625,292.1997375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3378188014030456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404880,300.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,0.5319586396217346,300.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,0.5601780414581299,300.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,0.4137456119060516,300.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,0.5601780414581299,300.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6748962402344,0.9990000128746032,1.0,2.657243490219116,297.6748046875,284.95001220703125,297.6670227050781,292.1393127441406,297.6672668457031,300.6146545410156,297.6743469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.0,0.0,298.3901672363281,410.0,-28.37394523620605,0.0,13467.021484375,1.0,292.4363708496094,292.9814147949219,292.19775390625,292.1997375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3378188014030456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12404940,300.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,0.5319597125053406,300.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,0.5601792335510254,300.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,0.4137464761734009,300.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,0.5601792335510254,300.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,2.6572489738464355,297.6541748046875,284.95001220703125,297.646484375,292.1316833496094,297.646728515625,300.6144104003906,297.6537170410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.0,0.0,298.3852233886719,410.0,-28.01182556152344,0.0,13467.0439453125,1.0,292.4359741210937,292.9813537597656,292.1903686523437,292.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3372552990913391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405000,300.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,0.5319597125053406,300.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,0.5601792335510254,300.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,0.4137464761734009,300.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,0.5601792335510254,300.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6542358398437,0.9990000128746032,1.0,2.6572489738464355,297.6541748046875,284.95001220703125,297.646484375,292.1316833496094,297.646728515625,300.6144104003906,297.6537170410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.0,0.0,298.3852233886719,410.0,-28.01182556152344,0.0,13467.0439453125,1.0,292.4359741210937,292.9813537597656,292.1903686523437,292.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3372552990913391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405060,300.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,0.5319607257843018,300.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,0.5601803064346313,300.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,0.4137472510337829,300.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,0.5601803064346313,300.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,2.6572539806365967,297.6338806152344,284.95001220703125,297.6263122558594,292.1243591308594,297.6265563964844,300.6140441894531,297.6334533691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944038391113,2.596674312371761e-05,4.393449783325195,1.0,0.0,0.0,298.3807067871094,410.0,-27.57937812805176,0.0,13467.0634765625,1.0,292.4355773925781,292.9812927246094,292.1830139160156,292.1849975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3366996049880981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405120,300.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,0.5319607257843018,300.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,0.5601803064346313,300.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,0.4137472510337829,300.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,0.5601803064346313,300.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63397216796875,0.9990000128746032,1.0,2.6572539806365967,297.6338806152344,284.95001220703125,297.6263122558594,292.1243591308594,297.6265563964844,300.6140441894531,297.6334533691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944038391113,2.596674312371761e-05,4.393449783325195,1.0,0.0,0.0,298.3807067871094,410.0,-27.57937812805176,0.0,13467.0634765625,1.0,292.4355773925781,292.9812927246094,292.1830139160156,292.1849975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3366996049880981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405180,300.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,0.5319616794586182,300.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,0.5601812601089478,300.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,0.4137479662895202,300.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,0.5601812601089478,300.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,2.6572585105896,297.6139221191406,284.95001220703125,297.6065368652344,292.1173400878906,297.60675048828125,300.6134948730469,297.6134948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799798011779785,5.679953575134277,2.596659942355473e-05,4.393404960632324,1.0,0.0,0.0,298.3766174316406,410.0,-27.08279228210449,0.0,13467.08203125,1.0,292.4351806640625,292.9812316894531,292.1756591796875,292.1776733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3361515998840332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405240,300.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,0.5319616794586182,300.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,0.5601812601089478,300.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,0.4137479662895202,300.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,0.5601812601089478,300.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.614013671875,0.9990000128746032,1.0,2.6572585105896,297.6139221191406,284.95001220703125,297.6065368652344,292.1173400878906,297.60675048828125,300.6134948730469,297.6134948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799798011779785,5.679953575134277,2.596659942355473e-05,4.393404960632324,1.0,0.0,0.0,298.3766174316406,410.0,-27.08279228210449,0.0,13467.08203125,1.0,292.4351806640625,292.9812316894531,292.1756591796875,292.1776733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3361515998840332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405300,300.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,0.5319620966911316,300.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,0.5601816773414612,300.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,0.4137482643127441,300.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,0.5601816773414612,300.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,2.6572606563568115,297.6041259765625,284.95001220703125,297.5968017578125,292.1139831542969,297.5970153808594,300.6131896972656,297.60369873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679984092712402,5.679957866668701,2.59665339399362e-05,4.3933844566345215,1.0,0.0,0.0,298.374755859375,410.0,-26.804956436157227,0.0,13467.0908203125,1.0,292.4349670410156,292.981201171875,292.1720275878906,292.17401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3358811438083648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405360,300.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945129394531,0.9990000128746032,1.0,0.5319624543190002,300.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945129394531,0.9990000128746032,1.0,0.5601820945739746,300.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945129394531,0.9990000128746032,1.0,0.413748562335968,300.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945129394531,0.9990000128746032,1.0,0.5601820945739746,300.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945129394531,0.9990000128746032,1.0,2.6572625637054443,297.5944519042969,284.95001220703125,297.5871887207031,292.1106872558594,297.58740234375,300.6128845214844,297.5940246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679987907409668,5.679961681365967,2.596647391328588e-05,4.393365859985352,1.0,0.0,0.0,298.3730773925781,410.0,-26.513050079345703,0.0,13467.0986328125,1.0,292.4347839355469,292.9811706542969,292.1683959960937,292.1703796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3356141149997711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405420,300.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,0.5319631099700928,300.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,0.5601827502250671,300.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,0.413749098777771,300.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,0.5601827502250671,300.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,2.657265901565552,297.5754089355469,284.95001220703125,297.5683288574219,292.1044616699219,297.56854248046875,300.6122131347656,297.5749816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393332958221436,1.0,0.0,0.0,298.3700866699219,410.0,-25.90509796142578,0.0,13467.111328125,1.0,292.4343566894531,292.9811096191406,292.1612548828125,292.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3350881338119507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405480,300.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,0.5319631099700928,300.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,0.5601827502250671,300.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,0.413749098777771,300.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,0.5601827502250671,300.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5754699707031,0.9990000128746032,1.0,2.657265901565552,297.5754089355469,284.95001220703125,297.5683288574219,292.1044616699219,297.56854248046875,300.6122131347656,297.5749816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393332958221436,1.0,0.0,0.0,298.3700866699219,410.0,-25.90509796142578,0.0,13467.111328125,1.0,292.4343566894531,292.9811096191406,292.1612548828125,292.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3350881338119507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405540,300.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,0.5319636464118958,300.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,0.5601833462715149,300.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,0.413749486207962,300.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,0.5601833462715149,300.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,2.657268524169922,297.5569152832031,284.95001220703125,297.54998779296875,292.09869384765625,297.5502319335937,300.61151123046875,297.5565185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628473838792e-05,4.393307209014893,1.0,0.0,0.0,298.36773681640625,410.0,-25.23190689086914,0.0,13467.1220703125,1.0,292.4339599609375,292.98101806640625,292.154296875,292.1561889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3345759212970733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405600,300.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,0.5319636464118958,300.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,0.5601833462715149,300.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,0.413749486207962,300.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,0.5601833462715149,300.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5569763183594,0.9990000128746032,1.0,2.657268524169922,297.5569152832031,284.95001220703125,297.54998779296875,292.09869384765625,297.5502319335937,300.61151123046875,297.5565185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628473838792e-05,4.393307209014893,1.0,0.0,0.0,298.36773681640625,410.0,-25.23190689086914,0.0,13467.1220703125,1.0,292.4339599609375,292.98101806640625,292.154296875,292.1561889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3345759212970733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405660,300.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,0.5319640636444092,300.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,0.5601837635040283,300.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,0.4137498438358307,300.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,0.5601837635040283,300.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,2.657270669937134,297.5388488769531,284.95001220703125,297.5321044921875,292.09326171875,297.5323181152344,300.6108093261719,297.5384521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978847503662,2.596621743577998e-05,4.393286228179932,1.0,0.0,0.0,298.3658142089844,410.0,-24.597835540771484,0.0,13467.130859375,1.0,292.4335632324219,292.98095703125,292.1474609375,292.1493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3340762555599212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405720,300.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,0.5319640636444092,300.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,0.5601837635040283,300.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,0.4137498438358307,300.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,0.5601837635040283,300.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5389099121094,0.9990000128746032,1.0,2.657270669937134,297.5388488769531,284.95001220703125,297.5321044921875,292.09326171875,297.5323181152344,300.6108093261719,297.5384521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978847503662,2.596621743577998e-05,4.393286228179932,1.0,0.0,0.0,298.3658142089844,410.0,-24.597835540771484,0.0,13467.130859375,1.0,292.4335632324219,292.98095703125,292.1474609375,292.1493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3340762555599212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405780,300.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,0.5319644212722778,300.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,0.5601841807365417,300.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,0.4137501120567322,300.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,0.5601841807365417,300.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,2.6572725772857666,297.5211181640625,284.95001220703125,297.5145263671875,292.0881042480469,297.5147399902344,300.6100769042969,297.520751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.0,0.0,298.3641357421875,410.0,-24.0639762878418,0.0,13467.138671875,1.0,292.43316650390625,292.9808959960937,292.1408386230469,292.1426696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3335880041122436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405840,300.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,0.5319644212722778,300.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,0.5601841807365417,300.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,0.4137501120567322,300.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,0.5601841807365417,300.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212097167969,0.9990000128746032,1.0,2.6572725772857666,297.5211181640625,284.95001220703125,297.5145263671875,292.0881042480469,297.5147399902344,300.6100769042969,297.520751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.0,0.0,298.3641357421875,410.0,-24.0639762878418,0.0,13467.138671875,1.0,292.43316650390625,292.9808959960937,292.1408386230469,292.1426696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3335880041122436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405900,300.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.512451171875,0.9990000128746032,1.0,0.5319646000862122,300.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.512451171875,0.9990000128746032,1.0,0.5601843595504761,300.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.512451171875,0.9990000128746032,1.0,0.4137502610683441,300.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.512451171875,0.9990000128746032,1.0,0.5601843595504761,300.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.512451171875,0.9990000128746032,1.0,2.657273292541504,297.51239013671875,284.95001220703125,297.505859375,292.0856018066406,297.50604248046875,300.6097106933594,297.5119934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010318756104,5.6799845695495605,2.596613194327801e-05,4.393259525299072,1.0,0.0,0.0,298.3634033203125,410.0,-23.816556930541992,0.0,13467.1416015625,1.0,292.4329528808594,292.9808654785156,292.1376037597656,292.139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3333475291728973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12405960,300.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037841796875,0.9990000128746032,1.0,0.5319647789001465,300.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037841796875,0.9990000128746032,1.0,0.5601845383644104,300.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037841796875,0.9990000128746032,1.0,0.4137503802776336,300.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037841796875,0.9990000128746032,1.0,0.5601845383644104,300.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5037841796875,0.9990000128746032,1.0,2.6572742462158203,297.50372314453125,284.95001220703125,297.49725341796875,292.0831604003906,297.4974365234375,300.6093139648437,297.5033264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680011749267578,5.679986000061035,2.596610829641577e-05,4.393252372741699,1.0,0.0,0.0,298.3627014160156,410.0,-23.58906364440918,0.0,13467.14453125,1.0,292.4327697753906,292.9808349609375,292.1344299316406,292.1361694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3331098854541778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
