time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406020,300.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,0.5319650173187256,300.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,0.5601847767829895,300.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,0.4137505888938904,300.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,0.5601847767829895,300.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,2.657275438308716,297.486572265625,284.95001220703125,297.480224609375,292.07843017578125,297.4804077148437,300.6085205078125,297.4862060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966064640670083e-05,4.393238544464111,1.0,0.0,0.0,298.3614501953125,410.0,-23.187089920043945,0.0,13467.150390625,1.0,292.4323425292969,292.98077392578125,292.1282043457031,292.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3326418101787567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406080,300.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,0.5319650173187256,300.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,0.5601847767829895,300.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,0.4137505888938904,300.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,0.5601847767829895,300.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866638183594,0.9990000128746032,1.0,2.657275438308716,297.486572265625,284.95001220703125,297.480224609375,292.07843017578125,297.4804077148437,300.6085205078125,297.4862060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966064640670083e-05,4.393238544464111,1.0,0.0,0.0,298.3614501953125,410.0,-23.187089920043945,0.0,13467.150390625,1.0,292.4323425292969,292.98077392578125,292.1282043457031,292.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3326418101787567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406140,300.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,0.5319652557373047,300.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,0.5601850748062134,300.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,0.4137507677078247,300.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,0.5601850748062134,300.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,2.657276630401612,297.4696655273437,284.95001220703125,297.4634094238281,292.07391357421875,297.4635925292969,300.607666015625,297.4693298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.0,0.0,298.3603820800781,410.0,-22.8234977722168,0.0,13467.1552734375,1.0,292.43194580078125,292.980712890625,292.1221618652344,292.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.332181304693222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406200,300.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,0.5319652557373047,300.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,0.5601850748062134,300.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,0.4137507677078247,300.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,0.5601850748062134,300.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4697570800781,0.9990000128746032,1.0,2.657276630401612,297.4696655273437,284.95001220703125,297.4634094238281,292.07391357421875,297.4635925292969,300.607666015625,297.4693298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.0,0.0,298.3603820800781,410.0,-22.8234977722168,0.0,13467.1552734375,1.0,292.43194580078125,292.980712890625,292.1221618652344,292.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.332181304693222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406260,300.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,0.5319654941558838,300.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,0.5601852536201477,300.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,0.413750946521759,300.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,0.5601852536201477,300.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,2.657277822494507,297.4530029296875,284.95001220703125,297.44683837890625,292.0695495605469,297.447021484375,300.6067810058594,297.4526672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.5965993700083345e-05,4.393216609954834,1.0,0.0,0.0,298.35943603515625,410.0,-22.49270248413086,0.0,13467.1591796875,1.0,292.4315490722656,292.98065185546875,292.1163330078125,292.117919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3317292630672455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406320,300.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,0.5319654941558838,300.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,0.5601852536201477,300.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,0.413750946521759,300.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,0.5601852536201477,300.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530944824219,0.9990000128746032,1.0,2.657277822494507,297.4530029296875,284.95001220703125,297.44683837890625,292.0695495605469,297.447021484375,300.6067810058594,297.4526672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.5965993700083345e-05,4.393216609954834,1.0,0.0,0.0,298.35943603515625,410.0,-22.49270248413086,0.0,13467.1591796875,1.0,292.4315490722656,292.98065185546875,292.1163330078125,292.117919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3317292630672455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406380,300.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,0.5319656729698181,300.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,0.5601854920387268,300.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,0.4137510657310486,300.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,0.5601854920387268,300.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,2.6572787761688232,297.4365539550781,284.95001220703125,297.4304504394531,292.0653381347656,297.4306335449219,300.6058959960937,297.4361877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.0,0.0,298.358642578125,410.0,-22.201732635498047,0.0,13467.1630859375,1.0,292.43115234375,292.9805908203125,292.1106872558594,292.1122436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3312843441963196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406440,300.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,0.5319656729698181,300.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,0.5601854920387268,300.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,0.4137510657310486,300.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,0.5601854920387268,300.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4366149902344,0.9990000128746032,1.0,2.6572787761688232,297.4365539550781,284.95001220703125,297.4304504394531,292.0653381347656,297.4306335449219,300.6058959960937,297.4361877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.0,0.0,298.358642578125,410.0,-22.201732635498047,0.0,13467.1630859375,1.0,292.43115234375,292.9805908203125,292.1106872558594,292.1122436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3312843441963196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406500,300.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4284362792969,0.9990000128746032,1.0,0.5319657325744629,300.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4284362792969,0.9990000128746032,1.0,0.5601855516433716,300.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4284362792969,0.9990000128746032,1.0,0.4137511551380157,300.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4284362792969,0.9990000128746032,1.0,0.5601855516433716,300.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4284362792969,0.9990000128746032,1.0,2.6572790145874023,297.4283752441406,284.95001220703125,297.4223022460937,292.06329345703125,297.4224853515625,300.6054077148437,297.4280090332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022239685059,5.679996490478516,2.5965951863327064e-05,4.393203258514404,1.0,0.0,0.0,298.3582458496094,410.0,-22.06537628173828,0.0,13467.1650390625,1.0,292.4309387207031,292.9805603027344,292.10791015625,292.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3310637474060058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406560,300.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4202880859375,0.9990000128746032,1.0,0.5319658517837524,300.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4202880859375,0.9990000128746032,1.0,0.5601856112480164,300.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4202880859375,0.9990000128746032,1.0,0.4137512147426605,300.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4202880859375,0.9990000128746032,1.0,0.5601856112480164,300.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4202880859375,0.9990000128746032,1.0,2.6572794914245605,297.42022705078125,284.95001220703125,297.4142150878906,292.061279296875,297.4143981933594,300.6049194335937,297.4198913574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680023193359375,5.679996967315674,2.596593913040124e-05,4.393199443817139,1.0,0.0,0.0,298.3578796386719,410.0,-21.92494773864746,0.0,13467.166015625,1.0,292.4307556152344,292.98052978515625,292.10516357421875,292.106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3308447003364563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406620,300.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,0.531965970993042,300.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,0.5601857900619507,300.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,0.4137513041496277,300.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,0.5601857900619507,300.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,2.657280206680298,297.4040832519531,284.95001220703125,297.39813232421875,292.05731201171875,297.3982849121094,300.6036376953125,297.4037170410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.5965915483539e-05,4.393192291259766,1.0,0.0,0.0,298.35723876953125,410.0,-21.6769962310791,0.0,13467.1689453125,1.0,292.4303283691406,292.98046875,292.0998229980469,292.101318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3304111361503601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406680,300.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,0.531965970993042,300.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,0.5601857900619507,300.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,0.4137513041496277,300.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,0.5601857900619507,300.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4041442871094,0.9990000128746032,1.0,2.657280206680298,297.4040832519531,284.95001220703125,297.39813232421875,292.05731201171875,297.3982849121094,300.6036376953125,297.4037170410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.5965915483539e-05,4.393192291259766,1.0,0.0,0.0,298.35723876953125,410.0,-21.6769962310791,0.0,13467.1689453125,1.0,292.4303283691406,292.98046875,292.0998229980469,292.101318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3304111361503601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406740,300.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,0.5319661498069763,300.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,0.560185968875885,300.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,0.4137514233589172,300.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,0.560185968875885,300.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,2.657280921936035,297.3880615234375,284.95001220703125,297.38214111328125,292.0534362792969,297.38232421875,300.60211181640625,297.3876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026054382324,5.680000305175781,2.596589365566615e-05,4.393185138702393,1.0,0.0,0.0,298.3565979003906,410.0,-21.477527618408203,0.0,13467.171875,1.0,292.429931640625,292.9803771972656,292.0946655273437,292.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3299831449985504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406800,300.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,0.5319661498069763,300.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,0.560185968875885,300.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,0.4137514233589172,300.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,0.560185968875885,300.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3881225585937,0.9990000128746032,1.0,2.657280921936035,297.3880615234375,284.95001220703125,297.38214111328125,292.0534362792969,297.38232421875,300.60211181640625,297.3876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026054382324,5.680000305175781,2.596589365566615e-05,4.393185138702393,1.0,0.0,0.0,298.3565979003906,410.0,-21.477527618408203,0.0,13467.171875,1.0,292.429931640625,292.9803771972656,292.0946655273437,292.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3299831449985504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406860,300.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,0.5319662690162659,300.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,0.5601860880851746,300.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,0.4137515425682068,300.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,0.5601860880851746,300.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,2.6572816371917725,297.37213134765625,284.95001220703125,297.36627197265625,292.04962158203125,297.3664245605469,300.6004943847656,297.3717956542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001735687256,2.5965871827793308e-05,4.393178939819336,1.0,0.0,0.0,298.3559875488281,410.0,-21.324800491333008,0.0,13467.1748046875,1.0,292.4295349121094,292.9803161621094,292.0896911621094,292.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3295600712299347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406920,300.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,0.5319662690162659,300.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,0.5601860880851746,300.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,0.4137515425682068,300.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,0.5601860880851746,300.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.9990000128746032,1.0,2.6572816371917725,297.37213134765625,284.95001220703125,297.36627197265625,292.04962158203125,297.3664245605469,300.6004943847656,297.3717956542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001735687256,2.5965871827793308e-05,4.393178939819336,1.0,0.0,0.0,298.3559875488281,410.0,-21.324800491333008,0.0,13467.1748046875,1.0,292.4295349121094,292.9803161621094,292.0896911621094,292.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3295600712299347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12406980,300.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,0.5319663882255554,300.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,0.5601862072944641,300.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,0.4137516319751739,300.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,0.5601862072944641,300.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,2.6572823524475098,297.3562927246094,284.95001220703125,297.3504333496094,292.0458374023437,297.3506164550781,300.59893798828125,297.3559265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.680002689361572,2.596585181890987e-05,4.393172264099121,1.0,0.0,0.0,298.3554077148437,410.0,-21.207895278930664,0.0,13467.177734375,1.0,292.4291381835937,292.9802551269531,292.0848388671875,292.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3291410207748413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407040,300.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,0.5319663882255554,300.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,0.5601862072944641,300.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,0.4137516319751739,300.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,0.5601862072944641,300.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3563537597656,0.9990000128746032,1.0,2.6572823524475098,297.3562927246094,284.95001220703125,297.3504333496094,292.0458374023437,297.3506164550781,300.59893798828125,297.3559265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.680002689361572,2.596585181890987e-05,4.393172264099121,1.0,0.0,0.0,298.3554077148437,410.0,-21.207895278930664,0.0,13467.177734375,1.0,292.4291381835937,292.9802551269531,292.0848388671875,292.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3291410207748413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407100,300.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.34844970703125,0.9990000128746032,1.0,0.5319664478302002,300.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.34844970703125,0.9990000128746032,1.0,0.5601862668991089,300.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.34844970703125,0.9990000128746032,1.0,0.4137516915798187,300.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.34844970703125,0.9990000128746032,1.0,0.5601862668991089,300.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.34844970703125,0.9990000128746032,1.0,2.657282590866089,297.348388671875,284.95001220703125,297.3425598144531,292.0439758300781,297.3427124023437,300.5981750488281,297.3480529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680029392242432,5.680003643035889,2.5965840904973447e-05,4.393168926239014,1.0,0.0,0.0,298.3551025390625,410.0,-21.160062789916992,0.0,13467.1787109375,1.0,292.4289245605469,292.980224609375,292.0824584960937,292.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3289326131343841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407160,300.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3405456542969,0.9990000128746032,1.0,0.531966507434845,300.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3405456542969,0.9990000128746032,1.0,0.5601863861083984,300.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3405456542969,0.9990000128746032,1.0,0.4137517511844635,300.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3405456542969,0.9990000128746032,1.0,0.5601863861083984,300.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3405456542969,0.9990000128746032,1.0,2.657282829284668,297.3404846191406,284.95001220703125,297.33465576171875,292.0421142578125,297.3348388671875,300.597412109375,297.34014892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030345916748,5.680004119873047,2.5965829991037023e-05,4.393165588378906,1.0,0.0,0.0,298.35479736328125,410.0,-21.11884880065918,0.0,13467.1806640625,1.0,292.4287414550781,292.9801940917969,292.0801086425781,292.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3287248313426971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407220,300.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,0.5319666862487793,300.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,0.560186505317688,300.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,0.4137518405914306,300.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,0.560186505317688,300.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,2.6572835445404053,297.32470703125,284.95001220703125,297.31890869140625,292.0383605957031,297.319091796875,300.59600830078125,297.3243713378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.6800055503845215,2.5965808163164183e-05,4.393158912658691,1.0,0.0,0.0,298.35418701171875,410.0,-21.06110000610352,0.0,13467.1826171875,1.0,292.4283447265625,292.9801330566406,292.07550048828125,292.0767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3283109962940216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407280,300.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,0.5319666862487793,300.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,0.560186505317688,300.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,0.4137518405914306,300.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,0.560186505317688,300.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3247985839844,0.9990000128746032,1.0,2.6572835445404053,297.32470703125,284.95001220703125,297.31890869140625,292.0383605957031,297.319091796875,300.59600830078125,297.3243713378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.6800055503845215,2.5965808163164183e-05,4.393158912658691,1.0,0.0,0.0,298.35418701171875,410.0,-21.06110000610352,0.0,13467.1826171875,1.0,292.4283447265625,292.9801330566406,292.07550048828125,292.0767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3283109962940216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407340,300.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5319668054580688,300.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5601866841316223,300.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.4137519598007202,300.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5601866841316223,300.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,2.6572842597961426,297.3089599609375,284.95001220703125,297.3031616210937,292.0346069335937,297.3033447265625,300.5946655273437,297.3086242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.596578633529134e-05,4.393152236938477,1.0,0.0,0.0,298.35357666015625,410.0,-21.03452682495117,0.0,13467.185546875,1.0,292.42791748046875,292.9800720214844,292.0710144042969,292.072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3278988599777221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407400,300.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5319668054580688,300.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5601866841316223,300.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.4137519598007202,300.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5601866841316223,300.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,2.6572842597961426,297.3089599609375,284.95001220703125,297.3031616210937,292.0346069335937,297.3033447265625,300.5946655273437,297.3086242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.596578633529134e-05,4.393152236938477,1.0,0.0,0.0,298.35357666015625,410.0,-21.03452682495117,0.0,13467.185546875,1.0,292.42791748046875,292.9800720214844,292.0710144042969,292.072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3278988599777221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407460,300.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,0.5319669246673584,300.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,0.5601868033409119,300.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,0.4137520492076874,300.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,0.5601868033409119,300.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,2.65728497505188,297.2931823730469,284.95001220703125,297.2873840332031,292.03082275390625,297.2875366210937,300.5934143066406,297.2928466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145084381104,1.0,0.0,0.0,298.3529357910156,410.0,-21.040157318115234,0.0,13467.1884765625,1.0,292.4275207519531,292.97998046875,292.06658935546875,292.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3274876177310943,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407520,300.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,0.5319669246673584,300.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,0.5601868033409119,300.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,0.4137520492076874,300.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,0.5601868033409119,300.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2932434082031,0.9990000128746032,1.0,2.65728497505188,297.2931823730469,284.95001220703125,297.2873840332031,292.03082275390625,297.2875366210937,300.5934143066406,297.2928466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145084381104,1.0,0.0,0.0,298.3529357910156,410.0,-21.040157318115234,0.0,13467.1884765625,1.0,292.4275207519531,292.97998046875,292.06658935546875,292.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3274876177310943,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407580,300.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,0.5319671034812927,300.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,0.5601869225502014,300.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,0.4137521684169769,300.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,0.5601869225502014,300.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,2.657285690307617,297.27734375,284.95001220703125,297.27154541015625,292.0269775390625,297.2716979980469,300.5922546386719,297.2770080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.0,0.0,298.352294921875,410.0,-21.079418182373047,0.0,13467.19140625,1.0,292.4271240234375,292.9799194335937,292.0622253417969,292.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3270766139030456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407640,300.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,0.5319671034812927,300.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,0.5601869225502014,300.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,0.4137521684169769,300.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,0.5601869225502014,300.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2774353027344,0.9990000128746032,1.0,2.657285690307617,297.27734375,284.95001220703125,297.27154541015625,292.0269775390625,297.2716979980469,300.5922546386719,297.2770080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.0,0.0,298.352294921875,410.0,-21.079418182373047,0.0,13467.19140625,1.0,292.4271240234375,292.9799194335937,292.0622253417969,292.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3270766139030456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407700,300.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2694702148437,0.9990000128746032,1.0,0.5319671630859375,300.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2694702148437,0.9990000128746032,1.0,0.560187041759491,300.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2694702148437,0.9990000128746032,1.0,0.4137522280216217,300.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2694702148437,0.9990000128746032,1.0,0.560187041759491,300.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2694702148437,0.9990000128746032,1.0,2.6572861671447754,297.2694091796875,284.95001220703125,297.2635803222656,292.0250244140625,297.2637634277344,300.5917053222656,297.2690734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.5965731765609235e-05,4.393135070800781,1.0,0.0,0.0,298.3519897460937,410.0,-21.111995697021484,0.0,13467.1923828125,1.0,292.4269104003906,292.9798889160156,292.06005859375,292.061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3268709778785705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407760,300.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.26153564453125,0.9990000128746032,1.0,0.5319672226905823,300.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.26153564453125,0.9990000128746032,1.0,0.5601871013641357,300.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.26153564453125,0.9990000128746032,1.0,0.4137522876262665,300.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.26153564453125,0.9990000128746032,1.0,0.5601871013641357,300.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.26153564453125,0.9990000128746032,1.0,2.6572864055633545,297.261474609375,284.95001220703125,297.255615234375,292.0230712890625,297.2557983398437,300.5911560058594,297.2611083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965720851672813e-05,4.393131732940674,1.0,0.0,0.0,298.3516845703125,410.0,-21.151853561401367,0.0,13467.1943359375,1.0,292.4267272949219,292.9798583984375,292.05792236328125,292.0591125488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3266651332378387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407820,300.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,0.5319673418998718,300.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,0.5601872205734253,300.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,0.4137523770332336,300.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,0.5601872205734253,300.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,2.657287120819092,297.2454833984375,284.95001220703125,297.2396240234375,292.01904296875,297.2397766113281,300.59014892578125,297.2451477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125057220459,1.0,0.0,0.0,298.3511047363281,410.0,-21.25791358947754,0.0,13467.1962890625,1.0,292.42633056640625,292.97979736328125,292.0536499023437,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3262524306774139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407880,300.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,0.5319673418998718,300.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,0.5601872205734253,300.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,0.4137523770332336,300.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,0.5601872205734253,300.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2455444335937,0.9990000128746032,1.0,2.657287120819092,297.2454833984375,284.95001220703125,297.2396240234375,292.01904296875,297.2397766113281,300.59014892578125,297.2451477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125057220459,1.0,0.0,0.0,298.3511047363281,410.0,-21.25791358947754,0.0,13467.1962890625,1.0,292.42633056640625,292.97979736328125,292.0536499023437,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3262524306774139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12407940,300.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,0.5319674611091614,300.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,0.5601873397827148,300.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,0.4137524664402008,300.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,0.5601873397827148,300.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,2.65728759765625,297.2293701171875,284.95001220703125,297.2234802246094,292.014892578125,297.2236328125,300.58917236328125,297.2290344238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568083390593e-05,4.3931193351745605,1.0,0.0,0.0,298.3505859375,410.0,-21.39725685119629,0.0,13467.19921875,1.0,292.4259033203125,292.9797058105469,292.04937744140625,292.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3258376121520996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408000,300.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,0.5319674611091614,300.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,0.5601873397827148,300.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,0.4137524664402008,300.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,0.5601873397827148,300.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2294616699219,0.9990000128746032,1.0,2.65728759765625,297.2293701171875,284.95001220703125,297.2234802246094,292.014892578125,297.2236328125,300.58917236328125,297.2290344238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568083390593e-05,4.3931193351745605,1.0,0.0,0.0,298.3505859375,410.0,-21.39725685119629,0.0,13467.19921875,1.0,292.4259033203125,292.9797058105469,292.04937744140625,292.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3258376121520996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408060,300.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,0.5319675803184509,300.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,0.5601874589920044,300.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,0.4137525558471679,300.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,0.5601874589920044,300.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,2.657288074493408,297.213134765625,284.95001220703125,297.2071838378906,292.0106201171875,297.20733642578125,300.5882568359375,297.2127990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.0,0.0,298.35015869140625,410.0,-21.56819534301757,0.0,13467.201171875,1.0,292.4255065917969,292.9796447753906,292.04510498046875,292.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3254199922084808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
