time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408120,300.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,0.5319675803184509,300.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,0.5601874589920044,300.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,0.4137525558471679,300.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,0.5601874589920044,300.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21319580078125,0.9990000128746032,1.0,2.657288074493408,297.213134765625,284.95001220703125,297.2071838378906,292.0106201171875,297.20733642578125,300.5882568359375,297.2127990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.0,0.0,298.35015869140625,410.0,-21.56819534301757,0.0,13467.201171875,1.0,292.4255065917969,292.9796447753906,292.04510498046875,292.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3254199922084808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408180,300.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,0.5319676399230957,300.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,0.5601875185966492,300.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,0.4137526154518127,300.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,0.5601875185966492,300.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,2.6572885513305664,297.1967468261719,284.95001220703125,297.19073486328125,292.00616455078125,297.19091796875,300.5873718261719,297.1964111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565354906488e-05,4.393110752105713,1.0,0.0,0.0,298.34979248046875,410.0,-21.76985549926757,0.0,13467.203125,1.0,292.42510986328125,292.9795837402344,292.04083251953125,292.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324999451637268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408240,300.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,0.5319676399230957,300.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,0.5601875185966492,300.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,0.4137526154518127,300.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,0.5601875185966492,300.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1968078613281,0.9990000128746032,1.0,2.6572885513305664,297.1967468261719,284.95001220703125,297.19073486328125,292.00616455078125,297.19091796875,300.5873718261719,297.1964111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565354906488e-05,4.393110752105713,1.0,0.0,0.0,298.34979248046875,410.0,-21.76985549926757,0.0,13467.203125,1.0,292.42510986328125,292.9795837402344,292.04083251953125,292.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324999451637268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408300,300.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.5319676399230957,300.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.560187578201294,300.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.4137526452541351,300.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,0.560187578201294,300.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.18853759765625,0.9990000128746032,1.0,2.6572885513305664,297.1884765625,284.95001220703125,297.18243408203125,292.0038757324219,297.1826171875,300.5869445800781,297.1881408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.5965649911086075e-05,4.393109321594238,1.0,0.0,0.0,298.34967041015625,410.0,-21.89159774780273,0.0,13467.203125,1.0,292.4249267578125,292.97955322265625,292.0386962890625,292.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3247875869274139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408360,300.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.18023681640625,0.9990000128746032,1.0,0.5319676995277405,300.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.18023681640625,0.9990000128746032,1.0,0.560187578201294,300.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.18023681640625,0.9990000128746032,1.0,0.4137526452541351,300.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.18023681640625,0.9990000128746032,1.0,0.560187578201294,300.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.18023681640625,0.9990000128746032,1.0,2.657288789749145,297.18017578125,284.95001220703125,297.174072265625,292.00152587890625,297.1742553710937,300.5865173339844,297.1798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965646273107268e-05,4.393108367919922,1.0,0.0,0.0,298.3495788574219,410.0,-22.02046585083008,0.0,13467.2041015625,1.0,292.4247131347656,292.9795227050781,292.0365295410156,292.0377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3245747983455658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408420,300.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,0.5319676995277405,300.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,0.560187578201294,300.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,0.4137526452541351,300.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,0.560187578201294,300.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,2.657288789749145,297.1633605957031,284.95001220703125,297.1571960449219,291.9967041015625,297.1573791503906,300.5856628417969,297.1629943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965644454117864e-05,4.393107891082764,1.0,0.0,0.0,298.3495178222656,410.0,-22.29331588745117,0.0,13467.2041015625,1.0,292.42431640625,292.9794311523437,292.0321350097656,292.0333557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241448104381561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408480,300.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,0.5319676995277405,300.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,0.560187578201294,300.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,0.4137526452541351,300.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,0.560187578201294,300.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1634521484375,0.9990000128746032,1.0,2.657288789749145,297.1633605957031,284.95001220703125,297.1571960449219,291.9967041015625,297.1573791503906,300.5856628417969,297.1629943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965644454117864e-05,4.393107891082764,1.0,0.0,0.0,298.3495178222656,410.0,-22.29331588745117,0.0,13467.2041015625,1.0,292.42431640625,292.9794311523437,292.0321350097656,292.0333557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241448104381561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408540,300.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,0.5319676399230957,300.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,0.560187578201294,300.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,0.4137526154518127,300.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,0.560187578201294,300.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,2.6572885513305664,297.1463317871094,284.95001220703125,297.1401062011719,291.9916381835937,297.1402587890625,300.5848388671875,297.1459655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.5965649911086075e-05,4.393109321594238,1.0,0.0,0.0,298.34967041015625,410.0,-22.601606369018555,0.0,13467.203125,1.0,292.4239196777344,292.9793701171875,292.0276794433594,292.0289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3237087428569793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408600,300.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,0.5319676399230957,300.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,0.560187578201294,300.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,0.4137526154518127,300.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,0.560187578201294,300.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1463928222656,0.9990000128746032,1.0,2.6572885513305664,297.1463317871094,284.95001220703125,297.1401062011719,291.9916381835937,297.1402587890625,300.5848388671875,297.1459655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.5965649911086075e-05,4.393109321594238,1.0,0.0,0.0,298.34967041015625,410.0,-22.601606369018555,0.0,13467.203125,1.0,292.4239196777344,292.9793701171875,292.0276794433594,292.0289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3237087428569793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408660,300.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,0.5319675803184509,300.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,0.5601874589920044,300.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,0.4137525558471679,300.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,0.5601874589920044,300.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,2.657288312911988,297.1290588378906,284.95001220703125,297.1227111816406,291.986328125,297.1228942871094,300.583984375,297.128662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.5965660825022496e-05,4.393113136291504,1.0,0.0,0.0,298.3500061035156,410.0,-22.93868827819824,0.0,13467.2021484375,1.0,292.4234924316406,292.97930908203125,292.02313232421875,292.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3232670724391937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408720,300.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,0.5319675803184509,300.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,0.5601874589920044,300.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,0.4137525558471679,300.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,0.5601874589920044,300.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1291198730469,0.9990000128746032,1.0,2.657288312911988,297.1290588378906,284.95001220703125,297.1227111816406,291.986328125,297.1228942871094,300.583984375,297.128662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.5965660825022496e-05,4.393113136291504,1.0,0.0,0.0,298.3500061035156,410.0,-22.93868827819824,0.0,13467.2021484375,1.0,292.4234924316406,292.97930908203125,292.02313232421875,292.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3232670724391937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408780,300.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,0.5319674611091614,300.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,0.5601873397827148,300.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,0.4137524664402008,300.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,0.5601873397827148,300.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,2.65728759765625,297.1114501953125,284.95001220703125,297.10504150390625,291.9807434082031,297.1051940917969,300.5831298828125,297.111083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568265289534e-05,4.393119812011719,1.0,0.0,0.0,298.3506164550781,410.0,-23.3164176940918,0.0,13467.19921875,1.0,292.423095703125,292.979248046875,292.0184631347656,292.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3228174448013305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408840,300.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,0.5319674611091614,300.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,0.5601873397827148,300.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,0.4137524664402008,300.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,0.5601873397827148,300.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1115417480469,0.9990000128746032,1.0,2.65728759765625,297.1114501953125,284.95001220703125,297.10504150390625,291.9807434082031,297.1051940917969,300.5831298828125,297.111083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568265289534e-05,4.393119812011719,1.0,0.0,0.0,298.3506164550781,410.0,-23.3164176940918,0.0,13467.19921875,1.0,292.423095703125,292.979248046875,292.0184631347656,292.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3228174448013305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408900,300.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1026306152344,0.9990000128746032,1.0,0.5319673418998718,300.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1026306152344,0.9990000128746032,1.0,0.5601872801780701,300.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1026306152344,0.9990000128746032,1.0,0.413752406835556,300.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1026306152344,0.9990000128746032,1.0,0.5601872801780701,300.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1026306152344,0.9990000128746032,1.0,2.657287120819092,297.1025695800781,284.95001220703125,297.0960693359375,291.97784423828125,297.09625244140625,300.5826721191406,297.1021728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124103546143,1.0,0.0,0.0,298.3510131835937,410.0,-23.51070785522461,0.0,13467.197265625,1.0,292.42291259765625,292.97918701171875,292.01611328125,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3225903511047363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12408960,300.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0936889648437,0.9990000128746032,1.0,0.531967282295227,300.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0936889648437,0.9990000128746032,1.0,0.5601871609687805,300.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0936889648437,0.9990000128746032,1.0,0.4137523174285888,300.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0936889648437,0.9990000128746032,1.0,0.5601871609687805,300.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0936889648437,0.9990000128746032,1.0,2.6572866439819336,297.0935974121094,284.95001220703125,297.0870361328125,291.9748840332031,297.08721923828125,300.58221435546875,297.0932312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.59657135757152e-05,4.393129348754883,1.0,0.0,0.0,298.3514709472656,410.0,-23.73069190979004,0.0,13467.1953125,1.0,292.4226989746094,292.9791564941406,292.0137023925781,292.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3223613798618316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409020,300.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,0.5319669842720032,300.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,0.5601868629455566,300.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,0.4137521088123321,300.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,0.5601868629455566,300.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,2.657285213470459,297.07537841796875,284.95001220703125,297.0686950683594,291.9686889648437,297.0688781738281,300.581298828125,297.0749816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680009365081787,2.596575359348208e-05,4.393141746520996,1.0,0.0,0.0,298.3526306152344,410.0,-24.169363021850582,0.0,13467.189453125,1.0,292.4223022460937,292.9790954589844,292.0087280273437,292.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.321894884109497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409080,300.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,0.5319669842720032,300.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,0.5601868629455566,300.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,0.4137521088123321,300.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,0.5601868629455566,300.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.075439453125,0.9990000128746032,1.0,2.657285213470459,297.07537841796875,284.95001220703125,297.0686950683594,291.9686889648437,297.0688781738281,300.581298828125,297.0749816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680009365081787,2.596575359348208e-05,4.393141746520996,1.0,0.0,0.0,298.3526306152344,410.0,-24.169363021850582,0.0,13467.189453125,1.0,292.4223022460937,292.9790954589844,292.0087280273437,292.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.321894884109497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409140,300.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,0.5319666862487793,300.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,0.560186505317688,300.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,0.413751870393753,300.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,0.560186505317688,300.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,2.6572837829589844,297.0567321777344,284.95001220703125,297.04998779296875,291.9621887207031,297.0500793457031,300.5802917480469,297.05633544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.5965804525185376e-05,4.393157958984375,1.0,0.0,0.0,298.3540954589844,410.0,-24.719820022583008,0.0,13467.18359375,1.0,292.4219055175781,292.9790344238281,292.0036315917969,292.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3214195668697357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409200,300.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,0.5319666862487793,300.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,0.560186505317688,300.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,0.413751870393753,300.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,0.560186505317688,300.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.05682373046875,0.9990000128746032,1.0,2.6572837829589844,297.0567321777344,284.95001220703125,297.04998779296875,291.9621887207031,297.0500793457031,300.5802917480469,297.05633544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.5965804525185376e-05,4.393157958984375,1.0,0.0,0.0,298.3540954589844,410.0,-24.719820022583008,0.0,13467.18359375,1.0,292.4219055175781,292.9790344238281,292.0036315917969,292.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3214195668697357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409260,300.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.5319662690162659,300.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.5601860880851746,300.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.4137515127658844,300.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.5601860880851746,300.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,2.6572816371917725,297.035888671875,284.95001220703125,297.028076171875,291.9543762207031,297.0282592773437,300.57916259765625,297.035400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001258850098,2.596587364678271e-05,4.393178939819336,1.0,0.0,0.0,298.35601806640625,410.0,-27.32756996154785,0.0,13467.1748046875,1.0,292.4214782714844,292.9789428710937,291.9982604980469,291.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3209162354469299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409320,300.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.5319662690162659,300.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.5601860880851746,300.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.4137515127658844,300.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.5601860880851746,300.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,2.6572816371917725,297.035888671875,284.95001220703125,297.028076171875,291.9543762207031,297.0282592773437,300.57916259765625,297.035400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001258850098,2.596587364678271e-05,4.393178939819336,1.0,0.0,0.0,298.35601806640625,410.0,-27.32756996154785,0.0,13467.1748046875,1.0,292.4214782714844,292.9789428710937,291.9982604980469,291.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3209162354469299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409380,300.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,0.5319656729698181,300.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,0.5601854920387268,300.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,0.4137510657310486,300.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,0.5601854920387268,300.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,2.6572787761688232,297.010009765625,284.95001220703125,297.0003662109375,291.9443359375,297.0006103515625,300.5775451660156,297.0093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.0,0.0,298.3586120605469,410.0,-33.08270263671875,0.0,13467.1630859375,1.0,292.42108154296875,292.9788818359375,291.9924621582031,291.9940795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3203354775905609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409440,300.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,0.5319656729698181,300.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,0.5601854920387268,300.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,0.4137510657310486,300.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,0.5601854920387268,300.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0101318359375,0.9990000128746032,1.0,2.6572787761688232,297.010009765625,284.95001220703125,297.0003662109375,291.9443359375,297.0006103515625,300.5775451660156,297.0093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.0,0.0,298.3586120605469,410.0,-33.08270263671875,0.0,13467.1630859375,1.0,292.42108154296875,292.9788818359375,291.9924621582031,291.9940795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3203354775905609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409500,300.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9951171875,0.9990000128746032,1.0,0.5319653153419495,300.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9951171875,0.9990000128746032,1.0,0.5601851344108582,300.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9951171875,0.9990000128746032,1.0,0.4137508273124695,300.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9951171875,0.9990000128746032,1.0,0.5601851344108582,300.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9951171875,0.9990000128746032,1.0,2.657277107238769,296.9949951171875,284.95001220703125,296.98443603515625,291.93853759765625,296.9847717285156,300.5764465332031,296.99432373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393223762512207,1.0,0.0,0.0,298.360107421875,410.0,-36.39943313598633,0.0,13467.15625,1.0,292.4208984375,292.9788513183594,291.98931884765625,291.99102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3200014233589172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409560,300.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787902832031,0.9990000128746032,1.0,0.5319649577140808,300.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787902832031,0.9990000128746032,1.0,0.5601847171783447,300.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787902832031,0.9990000128746032,1.0,0.4137505292892456,300.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787902832031,0.9990000128746032,1.0,0.5601847171783447,300.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9787902832031,0.9990000128746032,1.0,2.6572751998901367,296.9786682128906,284.95001220703125,296.9672241210937,291.9322509765625,296.967529296875,300.5751037597656,296.9779357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014133453369,5.679987907409668,2.5966075554606505e-05,4.393241882324219,1.0,0.0,0.0,298.3617858886719,410.0,-39.79096603393555,0.0,13467.1484375,1.0,292.4206848144531,292.97882080078125,291.9859619140625,291.9877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3196346461772918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409620,300.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,0.531964123249054,300.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,0.5601838827133179,300.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,0.4137499034404754,300.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,0.5601838827133179,300.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,2.657271146774292,296.9421691894531,284.95001220703125,296.9289855957031,291.918212890625,296.9292297363281,300.57159423828125,296.9413452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.67997932434082,2.596620470285416e-05,4.393282413482666,1.0,0.0,0.0,298.3654479980469,410.0,-46.64971160888672,0.0,13467.1328125,1.0,292.4202880859375,292.9787292480469,291.9786376953125,291.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3188073635101318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409680,300.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,0.531964123249054,300.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,0.5601838827133179,300.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,0.4137499034404754,300.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,0.5601838827133179,300.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9423217773437,0.9990000128746032,1.0,2.657271146774292,296.9421691894531,284.95001220703125,296.9289855957031,291.918212890625,296.9292297363281,300.57159423828125,296.9413452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.67997932434082,2.596620470285416e-05,4.393282413482666,1.0,0.0,0.0,298.3654479980469,410.0,-46.64971160888672,0.0,13467.1328125,1.0,292.4202880859375,292.9787292480469,291.9786376953125,291.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3188073635101318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409740,300.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,0.5319632291793823,300.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,0.5601828694343567,300.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,0.4137491881847381,300.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,0.5601828694343567,300.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,2.65726637840271,296.9010925292969,284.95001220703125,296.88604736328125,291.90234375,296.88641357421875,300.5670166015625,296.900146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679969787597656,2.596635022200644e-05,4.393327713012695,1.0,0.0,0.0,298.3695678710937,410.0,-53.31427383422852,0.0,13467.1142578125,1.0,292.4198913574219,292.9786682128906,291.9703674316406,291.97265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3178619146347046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409800,300.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,0.5319632291793823,300.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,0.5601828694343567,300.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,0.4137491881847381,300.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,0.5601828694343567,300.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9012756347656,0.9990000128746032,1.0,2.65726637840271,296.9010925292969,284.95001220703125,296.88604736328125,291.90234375,296.88641357421875,300.5670166015625,296.900146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679969787597656,2.596635022200644e-05,4.393327713012695,1.0,0.0,0.0,298.3695678710937,410.0,-53.31427383422852,0.0,13467.1142578125,1.0,292.4198913574219,292.9786682128906,291.9703674316406,291.97265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3178619146347046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409860,300.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,0.5319622159004211,300.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,0.5601818561553955,300.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,0.4137483835220337,300.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,0.5601818561553955,300.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,2.657261371612549,296.8556213378906,284.95001220703125,296.8387451171875,291.8847961425781,296.8392028808594,300.5613708496094,296.8545837402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679985523223877,5.679959774017334,2.596650847408455e-05,4.39337682723999,1.0,0.0,0.0,298.3740539550781,410.0,-59.81187057495117,0.0,13467.09375,1.0,292.41949462890625,292.9786071777344,291.9611511230469,291.96368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3168036043643951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409920,300.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,0.5319622159004211,300.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,0.5601818561553955,300.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,0.4137483835220337,300.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,0.5601818561553955,300.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8558044433594,0.9990000128746032,1.0,2.657261371612549,296.8556213378906,284.95001220703125,296.8387451171875,291.8847961425781,296.8392028808594,300.5613708496094,296.8545837402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679985523223877,5.679959774017334,2.596650847408455e-05,4.39337682723999,1.0,0.0,0.0,298.3740539550781,410.0,-59.81187057495117,0.0,13467.09375,1.0,292.41949462890625,292.9786071777344,291.9611511230469,291.96368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3168036043643951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12409980,300.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,0.5319611430168152,300.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,0.5601807236671448,300.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,0.4137475490570068,300.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,0.5601807236671448,300.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,2.6572561264038086,296.8057556152344,284.95001220703125,296.7874755859375,291.8656311035156,296.78790283203125,300.5544738769531,296.8046569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679974555969238,5.679948329925537,2.596667764009908e-05,4.393429279327393,1.0,0.0,0.0,298.3788757324219,410.0,-65.64669036865234,0.0,13467.072265625,1.0,292.4190673828125,292.978515625,291.95074462890625,291.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3156244158744812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410040,300.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,0.5319611430168152,300.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,0.5601807236671448,300.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,0.4137475490570068,300.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,0.5601807236671448,300.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.80596923828125,0.9990000128746032,1.0,2.6572561264038086,296.8057556152344,284.95001220703125,296.7874755859375,291.8656311035156,296.78790283203125,300.5544738769531,296.8046569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679974555969238,5.679948329925537,2.596667764009908e-05,4.393429279327393,1.0,0.0,0.0,298.3788757324219,410.0,-65.64669036865234,0.0,13467.072265625,1.0,292.4190673828125,292.978515625,291.95074462890625,291.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3156244158744812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410100,300.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.77978515625,0.9990000128746032,1.0,0.5319606065750122,300.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.77978515625,0.9990000128746032,1.0,0.560180127620697,300.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.77978515625,0.9990000128746032,1.0,0.4137471318244934,300.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.77978515625,0.9990000128746032,1.0,0.560180127620697,300.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.77978515625,0.9990000128746032,1.0,2.65725326538086,296.7795715332031,284.95001220703125,296.7604675292969,291.8554992675781,296.7610168457031,300.5506591796875,296.7784423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676495159045e-05,4.39345645904541,1.0,0.0,0.0,298.38134765625,410.0,-68.36322021484375,0.0,13467.060546875,1.0,292.4188842773437,292.9784851074219,291.94512939453125,291.9481201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3149991035461426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410160,300.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.75262451171875,0.9990000128746032,1.0,0.5319600105285645,300.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.75262451171875,0.9990000128746032,1.0,0.5601795315742493,300.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.75262451171875,0.9990000128746032,1.0,0.4137466847896576,300.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.75262451171875,0.9990000128746032,1.0,0.5601795315742493,300.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.75262451171875,0.9990000128746032,1.0,2.65725040435791,296.7523803710937,284.95001220703125,296.73260498046875,291.84503173828125,296.733154296875,300.5465087890625,296.751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962635040283,5.67993688583374,2.5966854082071222e-05,4.393484592437744,1.0,0.0,0.0,298.3839111328125,410.0,-71.0113525390625,0.0,13467.0498046875,1.0,292.4186706542969,292.9784545898437,291.9392395019531,291.9423522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3143472075462341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
