time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410220,300.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,0.5319588780403137,300.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,0.560178279876709,300.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,0.4137457907199859,300.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,0.560178279876709,300.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,2.657244682312012,296.6954650878906,284.95001220703125,296.6744689941406,291.8230895996094,296.67498779296875,300.5374450683594,296.6942138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679950714111328,5.679924488067627,2.596703780000098e-05,4.3935418128967285,1.0,0.0,0.0,298.3891296386719,410.0,-75.90018463134766,0.0,13467.0263671875,1.0,292.41827392578125,292.9783630371094,291.926513671875,291.929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3129706084728241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410280,300.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,0.5319588780403137,300.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,0.560178279876709,300.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,0.4137457907199859,300.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,0.560178279876709,300.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6957092285156,0.9990000128746032,1.0,2.657244682312012,296.6954650878906,284.95001220703125,296.6744689941406,291.8230895996094,296.67498779296875,300.5374450683594,296.6942138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679950714111328,5.679924488067627,2.596703780000098e-05,4.3935418128967285,1.0,0.0,0.0,298.3891296386719,410.0,-75.90018463134766,0.0,13467.0263671875,1.0,292.41827392578125,292.9783630371094,291.926513671875,291.929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3129706084728241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410340,300.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,0.5319576859474182,300.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,0.5601770281791687,300.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,0.4137448668479919,300.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,0.5601770281791687,299.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,2.657238721847534,296.6356811523437,284.95001220703125,296.61346435546875,291.7999572753906,296.61407470703125,300.5274353027344,296.6343688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938316345215,5.679912090301514,2.5967225155909542e-05,4.393599987030029,1.0,0.0,0.0,298.3944396972656,410.0,-80.31129455566406,0.0,13467.001953125,1.0,292.4178771972656,292.9783020019531,291.91265869140625,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3115121126174927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410400,300.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,0.5319576859474182,300.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,0.5601770281791687,300.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,0.4137448668479919,300.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,0.5601770281791687,299.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.63592529296875,0.9990000128746032,1.0,2.657238721847534,296.6356811523437,284.95001220703125,296.61346435546875,291.7999572753906,296.61407470703125,300.5274353027344,296.6343688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938316345215,5.679912090301514,2.5967225155909542e-05,4.393599987030029,1.0,0.0,0.0,298.3944396972656,410.0,-80.31129455566406,0.0,13467.001953125,1.0,292.4178771972656,292.9783020019531,291.91265869140625,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3115121126174927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410460,300.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,0.5319564938545227,300.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,0.5601757764816284,300.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,0.4137439429759979,300.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,0.5601757764816284,299.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,2.6572327613830566,296.5730895996094,284.95001220703125,296.5499267578125,291.7757568359375,296.55047607421875,300.5165405273437,296.5717163085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.6798996925354,2.5967414330807514e-05,4.393659114837647,1.0,0.0,0.0,298.3998107910156,410.0,-84.23649597167969,0.0,13466.978515625,1.0,292.41748046875,292.97821044921875,291.8975830078125,291.9016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3099719882011413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410520,300.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,0.5319564938545227,300.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,0.5601757764816284,300.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,0.4137439429759979,300.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,0.5601757764816284,299.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5733337402344,0.9990000128746032,1.0,2.6572327613830566,296.5730895996094,284.95001220703125,296.5499267578125,291.7757568359375,296.55047607421875,300.5165405273437,296.5717163085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.6798996925354,2.5967414330807514e-05,4.393659114837647,1.0,0.0,0.0,298.3998107910156,410.0,-84.23649597167969,0.0,13466.978515625,1.0,292.41748046875,292.97821044921875,291.8975830078125,291.9016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3099719882011413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410580,300.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,0.5319553017616272,300.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,0.5601745247840881,300.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,0.4137429893016815,300.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,0.5601745247840881,299.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,2.657226800918579,296.50836181640625,284.95001220703125,296.4842529296875,291.7506103515625,296.4848937988281,300.5049133300781,296.5069274902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967605324694887e-05,4.3937177658081055,1.0,0.0,0.0,298.4051818847656,410.0,-87.64512634277344,0.0,13466.9541015625,1.0,292.4170837402344,292.9781494140625,291.8814392089844,291.88580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3083667457103729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410640,300.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,0.5319553017616272,300.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,0.5601745247840881,300.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,0.4137429893016815,300.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,0.5601745247840881,299.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5086364746094,0.9990000128746032,1.0,2.657226800918579,296.50836181640625,284.95001220703125,296.4842529296875,291.7506103515625,296.4848937988281,300.5049133300781,296.5069274902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967605324694887e-05,4.3937177658081055,1.0,0.0,0.0,298.4051818847656,410.0,-87.64512634277344,0.0,13466.9541015625,1.0,292.4170837402344,292.9781494140625,291.8814392089844,291.88580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3083667457103729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410700,300.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4754943847656,0.9990000128746032,1.0,0.5319547057151794,300.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4754943847656,0.9990000128746032,1.0,0.5601739287376404,300.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4754943847656,0.9990000128746032,1.0,0.4137425422668457,300.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4754943847656,0.9990000128746032,1.0,0.5601739287376404,299.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4754943847656,0.9990000128746032,1.0,2.657223701477051,296.4752197265625,284.95001220703125,296.4507141113281,291.7377014160156,296.4513854980469,300.4988098144531,296.4737854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679881095886231,2.5967698093154468e-05,4.393747329711914,1.0,0.0,0.0,298.4078674316406,410.0,-89.18269348144531,0.0,13466.9423828125,1.0,292.4168701171875,292.97808837890625,291.8729553222656,291.87744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3075407445430755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410760,300.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.5319541096687317,300.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.5601732730865479,300.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.4137420654296875,300.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.5601732730865479,299.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,2.6572208404541016,296.441650390625,284.95001220703125,296.4167785644531,291.7246398925781,296.4174499511719,300.4925842285156,296.440185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679874897003174,2.596779268060345e-05,4.3937764167785645,1.0,0.0,0.0,298.4105224609375,410.0,-90.58634185791016,0.0,13466.9296875,1.0,292.4166564941406,292.9780578613281,291.8641967773437,291.86883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3067006766796112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410820,300.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,0.5319529175758362,300.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,0.5601720213890076,300.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,0.4137411713600158,300.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,0.5601720213890076,299.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,2.657215118408203,296.3733215332031,284.95001220703125,296.3478698730469,291.697998046875,296.3485717773437,300.4796447753906,296.3718566894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.0,0.0,298.4157409667969,410.0,-92.9759750366211,0.0,13466.90625,1.0,292.416259765625,292.9779663085937,291.84588623046875,291.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3049818575382232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410880,300.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,0.5319529175758362,300.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,0.5601720213890076,300.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,0.4137411713600158,300.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,0.5601720213890076,299.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3736267089844,0.9990000128746032,1.0,2.657215118408203,296.3733215332031,284.95001220703125,296.3478698730469,291.697998046875,296.3485717773437,300.4796447753906,296.3718566894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.0,0.0,298.4157409667969,410.0,-92.9759750366211,0.0,13466.90625,1.0,292.416259765625,292.9779663085937,291.84588623046875,291.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3049818575382232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12410940,300.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,0.5319517850875854,300.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,0.5601708292961121,300.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,0.4137402772903442,300.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,0.5601708292961121,299.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,2.6572093963623047,296.3038635253906,284.95001220703125,296.2779235839844,291.6708374023437,296.27862548828125,300.4662475585937,296.3023681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815647848416e-05,4.393889427185059,1.0,0.0,0.0,298.4208679199219,410.0,-94.884765625,0.0,13466.8837890625,1.0,292.4158630371094,292.9779052734375,291.8265686035156,291.83172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3032224476337433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411000,300.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,0.5319517850875854,300.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,0.5601708292961121,300.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,0.4137402772903442,300.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,0.5601708292961121,299.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3041687011719,0.9990000128746032,1.0,2.6572093963623047,296.3038635253906,284.95001220703125,296.2779235839844,291.6708374023437,296.27862548828125,300.4662475585937,296.3023681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815647848416e-05,4.393889427185059,1.0,0.0,0.0,298.4208679199219,410.0,-94.884765625,0.0,13466.8837890625,1.0,292.4158630371094,292.9779052734375,291.8265686035156,291.83172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3032224476337433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411060,300.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,0.5319507122039795,300.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,0.5601696968078613,300.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,0.413739413022995,300.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,0.5601696968078613,299.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,2.6572039127349854,296.2335510253906,284.95001220703125,296.207275390625,291.643310546875,296.2079772949219,300.4523620605469,296.2320251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.59683311014669e-05,4.393943786621094,1.0,0.0,0.0,298.4258117675781,410.0,-96.2703094482422,0.0,13466.861328125,1.0,292.4154663085937,292.9778137207031,291.8063049316406,291.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3014294803142547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411120,300.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,0.5319507122039795,300.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,0.5601696968078613,300.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,0.413739413022995,300.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,0.5601696968078613,299.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2338256835937,0.9990000128746032,1.0,2.6572039127349854,296.2335510253906,284.95001220703125,296.207275390625,291.643310546875,296.2079772949219,300.4523620605469,296.2320251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.59683311014669e-05,4.393943786621094,1.0,0.0,0.0,298.4258117675781,410.0,-96.2703094482422,0.0,13466.861328125,1.0,292.4154663085937,292.9778137207031,291.8063049316406,291.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3014294803142547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411180,300.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,0.5319496393203735,300.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,0.5601685643196106,300.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,0.4137385785579681,300.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,0.5601685643196106,299.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,2.657198429107666,296.16278076171875,284.95001220703125,296.13629150390625,291.61553955078125,296.13702392578125,300.4382019042969,296.1612548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.0,0.0,298.4305725097656,410.0,-97.17964935302734,0.0,13466.83984375,1.0,292.4150695800781,292.97772216796875,291.78521728515625,291.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.299614667892456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411240,300.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,0.5319496393203735,300.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,0.5601685643196106,300.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,0.4137385785579681,300.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,0.5601685643196106,299.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1630859375,0.9990000128746032,1.0,2.657198429107666,296.16278076171875,284.95001220703125,296.13629150390625,291.61553955078125,296.13702392578125,300.4382019042969,296.1612548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.0,0.0,298.4305725097656,410.0,-97.17964935302734,0.0,13466.83984375,1.0,292.4150695800781,292.97772216796875,291.78521728515625,291.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.299614667892456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411300,300.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1276550292969,0.9990000128746032,1.0,0.5319491028785706,300.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1276550292969,0.9990000128746032,1.0,0.5601680278778076,300.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1276550292969,0.9990000128746032,1.0,0.4137381911277771,300.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1276550292969,0.9990000128746032,1.0,0.5601680278778076,299.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1276550292969,0.9990000128746032,1.0,2.657196044921875,296.1273498535156,284.95001220703125,296.1007995605469,291.6015930175781,296.1015319824219,300.4309997558594,296.1258239746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849147796631,5.67982292175293,2.5968580303015187e-05,4.394021511077881,1.0,0.0,0.0,298.4328918457031,410.0,-97.43893432617188,0.0,13466.830078125,1.0,292.41485595703125,292.9776916503906,291.7743530273437,291.78009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2987013161182403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411360,300.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0922241210937,0.9990000128746032,1.0,0.5319486260414124,300.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0922241210937,0.9990000128746032,1.0,0.5601674914360046,300.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0922241210937,0.9990000128746032,1.0,0.413737803697586,300.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0922241210937,0.9990000128746032,1.0,0.5601674914360046,299.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0922241210937,0.9990000128746032,1.0,2.657193422317505,296.0919189453125,284.95001220703125,296.0653686523437,291.5876770019531,296.06610107421875,300.4237365722656,296.09039306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843902587891,5.6798176765441895,2.596865851955954e-05,4.394045829772949,1.0,0.0,0.0,298.43511962890625,410.0,-97.57550048828124,0.0,13466.8193359375,1.0,292.4146728515625,292.9776611328125,291.7633361816406,291.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2977858185768127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411420,299.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,0.5319476127624512,300.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,0.5601664781570435,300.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,0.4137370586395263,300.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,0.5601664781570435,299.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,2.657188653945923,296.0213317871094,284.95001220703125,295.99481201171875,291.5599060058594,295.9955749511719,300.4091796875,296.0198059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596881131466944e-05,4.3940935134887695,1.0,0.0,0.0,298.4394836425781,410.0,-97.49738311767578,0.0,13466.7998046875,1.0,292.41424560546875,292.9775695800781,291.7408142089844,291.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2959531247615814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411480,299.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,0.5319476127624512,300.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,0.5601664781570435,300.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,0.4137370586395263,300.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,0.5601664781570435,299.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0216369628906,0.9990000128746032,1.0,2.657188653945923,296.0213317871094,284.95001220703125,295.99481201171875,291.5599060058594,295.9955749511719,300.4091796875,296.0198059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596881131466944e-05,4.3940935134887695,1.0,0.0,0.0,298.4394836425781,410.0,-97.49738311767578,0.0,13466.7998046875,1.0,292.41424560546875,292.9775695800781,291.7408142089844,291.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2959531247615814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411540,299.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,0.5319467186927795,300.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,0.560165524482727,300.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,0.413736343383789,300.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,0.560165524482727,299.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,2.65718412399292,295.9513854980469,284.95001220703125,295.925048828125,291.5323486328125,295.9258117675781,300.39410400390625,295.94989013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798126220703,2.596895683382172e-05,4.394138336181641,1.0,0.0,0.0,298.4435729980469,410.0,-96.91938018798828,0.0,13466.7822265625,1.0,292.4138488769531,292.9774780273437,291.7177429199219,291.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.294125884771347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411600,299.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,0.5319467186927795,300.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,0.560165524482727,300.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,0.413736343383789,300.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,0.560165524482727,299.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9516906738281,0.9990000128746032,1.0,2.65718412399292,295.9513854980469,284.95001220703125,295.925048828125,291.5323486328125,295.9258117675781,300.39410400390625,295.94989013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798126220703,2.596895683382172e-05,4.394138336181641,1.0,0.0,0.0,298.4435729980469,410.0,-96.91938018798828,0.0,13466.7822265625,1.0,292.4138488769531,292.9774780273437,291.7177429199219,291.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.294125884771347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411660,299.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.5319458842277527,300.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.5601646304130554,300.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.4137356579303741,300.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.5601646304130554,299.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,2.657179832458496,295.88238525390625,284.95001220703125,295.8564147949219,291.50518798828125,295.8571472167969,300.3786315917969,295.88092041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679815292358398,5.679789066314697,2.5969091439037584e-05,4.394180774688721,1.0,0.0,0.0,298.4474182128906,410.0,-95.83580017089844,0.0,13466.7646484375,1.0,292.4134521484375,292.9773864746094,291.6942749023437,291.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.292312353849411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411720,299.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.5319458842277527,300.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.5601646304130554,300.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.4137356579303741,300.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,0.5601646304130554,299.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8826904296875,0.9990000128746032,1.0,2.657179832458496,295.88238525390625,284.95001220703125,295.8564147949219,291.50518798828125,295.8571472167969,300.3786315917969,295.88092041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679815292358398,5.679789066314697,2.5969091439037584e-05,4.394180774688721,1.0,0.0,0.0,298.4474182128906,410.0,-95.83580017089844,0.0,13466.7646484375,1.0,292.4134521484375,292.9773864746094,291.6942749023437,291.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.292312353849411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411780,299.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,0.5319450497627258,300.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,0.5601637363433838,300.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,0.413735032081604,300.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,0.5601637363433838,299.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,2.657175779342652,295.81475830078125,284.95001220703125,295.789306640625,291.4786071777344,295.7899780273437,300.3633728027344,295.81329345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5969218768295832e-05,4.394220352172852,1.0,0.0,0.0,298.4510192871094,410.0,-94.19367980957033,0.0,13466.748046875,1.0,292.4130554199219,292.977294921875,291.6704406738281,291.6767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2905221581459045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411840,299.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,0.5319450497627258,300.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,0.5601637363433838,300.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,0.413735032081604,300.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,0.5601637363433838,299.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8150329589844,0.9990000128746032,1.0,2.657175779342652,295.81475830078125,284.95001220703125,295.789306640625,291.4786071777344,295.7899780273437,300.3633728027344,295.81329345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5969218768295832e-05,4.394220352172852,1.0,0.0,0.0,298.4510192871094,410.0,-94.19367980957033,0.0,13466.748046875,1.0,292.4130554199219,292.977294921875,291.6704406738281,291.6767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2905221581459045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411900,299.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818603515625,0.9990000128746032,1.0,0.5319446921348572,300.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818603515625,0.9990000128746032,1.0,0.5601633787155151,300.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818603515625,0.9990000128746032,1.0,0.4137347638607025,300.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818603515625,0.9990000128746032,1.0,0.5601633787155151,299.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818603515625,0.9990000128746032,1.0,2.6571738719940186,295.7815856933594,284.95001220703125,295.75640869140625,291.465576171875,295.7571105957031,300.3558654785156,295.7801513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802894592285,5.679776668548584,2.596927879494615e-05,4.3942389488220215,1.0,0.0,0.0,298.4527282714844,410.0,-93.1685791015625,0.0,13466.7412109375,1.0,292.412841796875,292.9772644042969,291.6584167480469,291.664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.289639264345169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12411960,299.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7491455078125,0.9990000128746032,1.0,0.5319443345069885,300.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7491455078125,0.9990000128746032,1.0,0.5601629614830017,300.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7491455078125,0.9990000128746032,1.0,0.4137344658374786,300.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7491455078125,0.9990000128746032,1.0,0.5601629614830017,299.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7491455078125,0.9990000128746032,1.0,2.6571719646453857,295.7488708496094,284.95001220703125,295.7240295410156,291.4527587890625,295.7247314453125,300.3484191894531,295.7474670410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.5969337002607062e-05,4.394256591796875,1.0,0.0,0.0,298.4543762207031,410.0,-92.01891326904295,0.0,13466.7333984375,1.0,292.41265869140625,292.9772033691406,291.6463928222656,291.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2887656688690185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412020,299.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,0.5319436192512512,300.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,0.5601622462272644,300.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,0.4137339293956756,300.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,0.5601622462272644,299.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,2.6571686267852783,295.6850891113281,284.95001220703125,295.6609802246094,291.42779541015625,295.66168212890625,300.3338623046875,295.6837158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679766178131104,2.596944432298187e-05,4.394290447235107,1.0,0.0,0.0,298.4574279785156,410.0,-89.36502075195312,0.0,13466.7197265625,1.0,292.4122314453125,292.97711181640625,291.6222229003906,291.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2870522141456604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412080,299.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,0.5319436192512512,300.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,0.5601622462272644,300.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,0.4137339293956756,300.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,0.5601622462272644,299.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.68536376953125,0.9990000128746032,1.0,2.6571686267852783,295.6850891113281,284.95001220703125,295.6609802246094,291.42779541015625,295.66168212890625,300.3338623046875,295.6837158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679766178131104,2.596944432298187e-05,4.394290447235107,1.0,0.0,0.0,298.4574279785156,410.0,-89.36502075195312,0.0,13466.7197265625,1.0,292.4122314453125,292.97711181640625,291.6222229003906,291.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2870522141456604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412140,299.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,0.5319430232048035,300.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,0.5601615905761719,300.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,0.4137334525585174,300.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,0.5601615905761719,299.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,2.65716552734375,295.62371826171875,284.95001220703125,295.6005249023437,291.4039001464844,295.6012268066406,300.3197631835937,295.6224060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.679759502410889,2.5969542548409663e-05,4.394320964813232,1.0,0.0,0.0,298.4602355957031,410.0,-86.12994384765625,0.0,13466.70703125,1.0,292.4118347167969,292.9770202636719,291.5981140136719,291.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2853891253471374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412200,299.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,0.5319430232048035,300.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,0.5601615905761719,300.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,0.4137334525585174,300.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,0.5601615905761719,299.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6239624023437,0.9990000128746032,1.0,2.65716552734375,295.62371826171875,284.95001220703125,295.6005249023437,291.4039001464844,295.6012268066406,300.3197631835937,295.6224060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.679759502410889,2.5969542548409663e-05,4.394320964813232,1.0,0.0,0.0,298.4602355957031,410.0,-86.12994384765625,0.0,13466.70703125,1.0,292.4118347167969,292.9770202636719,291.5981140136719,291.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2853891253471374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412260,299.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.5319424271583557,300.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.5601609945297241,300.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.4137330055236816,300.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.5601609945297241,299.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,2.657162666320801,295.5651550292969,284.95001220703125,295.5430603027344,291.3812866210937,295.5436706542969,300.3061828613281,295.5639038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.67975378036499,2.596963167889044e-05,4.394348621368408,1.0,0.0,0.0,298.4627685546875,410.0,-82.3888168334961,0.0,13466.6953125,1.0,292.41143798828125,292.9769287109375,291.5741271972656,291.5804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2837869226932525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
