time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412320,299.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.5319424271583557,300.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.5601609945297241,300.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.4137330055236816,300.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.5601609945297241,299.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,2.657162666320801,295.5651550292969,284.95001220703125,295.5430603027344,291.3812866210937,295.5436706542969,300.3061828613281,295.5639038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.67975378036499,2.596963167889044e-05,4.394348621368408,1.0,0.0,0.0,298.4627685546875,410.0,-82.3888168334961,0.0,13466.6953125,1.0,292.41143798828125,292.9769287109375,291.5741271972656,291.5804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2837869226932525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412380,299.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,0.5319419503211975,300.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,0.5601604580879211,300.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,0.4137326180934906,300.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,0.5601604580879211,299.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,2.6571600437164307,295.5098571777344,284.95001220703125,295.4888916015625,291.360107421875,295.489501953125,300.2932434082031,295.5086975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.596970989543479e-05,4.394373416900635,1.0,0.0,0.0,298.4649963378906,410.0,-78.20619201660156,0.0,13466.685546875,1.0,292.4110412597656,292.9768371582031,291.55047607421875,291.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2822585999965668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412440,299.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,0.5319419503211975,300.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,0.5601604580879211,300.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,0.4137326180934906,300.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,0.5601604580879211,299.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.51007080078125,0.9990000128746032,1.0,2.6571600437164307,295.5098571777344,284.95001220703125,295.4888916015625,291.360107421875,295.489501953125,300.2932434082031,295.5086975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.596970989543479e-05,4.394373416900635,1.0,0.0,0.0,298.4649963378906,410.0,-78.20619201660156,0.0,13466.685546875,1.0,292.4110412597656,292.9768371582031,291.55047607421875,291.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2822585999965668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412500,299.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.483642578125,0.9990000128746032,1.0,0.5319417119026184,300.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.483642578125,0.9990000128746032,1.0,0.560160219669342,300.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.483642578125,0.9990000128746032,1.0,0.4137324392795563,299.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.483642578125,0.9990000128746032,1.0,0.560160219669342,299.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.483642578125,0.9990000128746032,1.0,2.6571590900421143,295.4834289550781,284.95001220703125,295.4631652832031,291.35009765625,295.4637145996094,300.2870178222656,295.4822998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.596974627522286e-05,4.394384384155273,1.0,0.0,0.0,298.46600341796875,410.0,-75.93585968017578,0.0,13466.6806640625,1.0,292.41082763671875,292.976806640625,291.5387878417969,291.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2815223932266235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412560,299.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4582214355469,0.9990000128746032,1.0,0.5319415330886841,300.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4582214355469,0.9990000128746032,1.0,0.5601600408554077,300.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4582214355469,0.9990000128746032,1.0,0.4137322902679443,299.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4582214355469,0.9990000128746032,1.0,0.5601600408554077,299.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4582214355469,0.9990000128746032,1.0,2.6571578979492188,295.4580078125,284.95001220703125,295.4384155273437,291.3405456542969,295.43896484375,300.281005859375,295.4569091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969779017032124e-05,4.394394874572754,1.0,0.0,0.0,298.4669494628906,410.0,-73.49028778076172,0.0,13466.6767578125,1.0,292.41064453125,292.97674560546875,291.5272216796875,291.53338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2808080911636352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412620,299.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,0.5319411158561707,300.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,0.5601596236228943,300.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,0.4137319922447204,299.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,0.5601596236228943,299.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,2.657156229019165,295.4102783203125,284.95001220703125,295.3919982910156,291.32275390625,295.3926696777344,300.26959228515625,295.4093017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412994384766,1.0,0.0,0.0,298.4685974121094,410.0,-68.23248291015625,0.0,13466.669921875,1.0,292.4102478027344,292.9766540527344,291.5046081542969,291.5105895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2794517874717712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412680,299.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,0.5319411158561707,300.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,0.5601596236228943,300.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,0.4137319922447204,299.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,0.5601596236228943,299.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4104919433594,0.9990000128746032,1.0,2.657156229019165,295.4102783203125,284.95001220703125,295.3919982910156,291.32275390625,295.3926696777344,300.26959228515625,295.4093017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412994384766,1.0,0.0,0.0,298.4685974121094,410.0,-68.23248291015625,0.0,13466.669921875,1.0,292.4102478027344,292.9766540527344,291.5046081542969,291.5105895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2794517874717712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412740,299.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,0.5319408178329468,300.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,0.5601593255996704,300.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,0.4137317538261413,299.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,0.5601593255996704,299.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,2.657154560089112,295.366455078125,284.95001220703125,295.3500061035156,291.3069763183594,295.3504333496094,300.25897216796875,295.3655700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,1.0,0.0,0.0,298.469970703125,410.0,-62.46772766113281,0.0,13466.6630859375,1.0,292.4098205566406,292.9765625,291.4826354980469,291.4884338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2781851291656494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412800,299.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,0.5319408178329468,300.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,0.5601593255996704,300.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,0.4137317538261413,299.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,0.5601593255996704,299.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3666381835937,0.9990000128746032,1.0,2.657154560089112,295.366455078125,284.95001220703125,295.3500061035156,291.3069763183594,295.3504333496094,300.25897216796875,295.3655700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,1.0,0.0,0.0,298.469970703125,410.0,-62.46772766113281,0.0,13466.6630859375,1.0,292.4098205566406,292.9765625,291.4826354980469,291.4884338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2781851291656494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412860,299.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,0.5319406986236572,300.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,0.5601591467857361,300.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,0.4137316346168518,299.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,0.5601591467857361,299.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,2.657153844833374,295.3291931152344,284.95001220703125,295.3151550292969,291.29443359375,295.3156433105469,300.2493896484375,295.3284606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.67973518371582,2.5969911803258583e-05,4.394435882568359,1.0,0.0,0.0,298.470703125,410.0,-54.25284576416016,-0.0,13466.66015625,1.0,292.409423828125,292.9764709472656,291.461669921875,291.4671936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2770469784736633,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412920,299.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,0.5319406986236572,300.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,0.5601591467857361,300.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,0.4137316346168518,299.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,0.5601591467857361,299.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.329345703125,0.9990000128746032,1.0,2.657153844833374,295.3291931152344,284.95001220703125,295.3151550292969,291.29443359375,295.3156433105469,300.2493896484375,295.3284606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.67973518371582,2.5969911803258583e-05,4.394435882568359,1.0,0.0,0.0,298.470703125,410.0,-54.25284576416016,-0.0,13466.66015625,1.0,292.409423828125,292.9764709472656,291.461669921875,291.4671936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2770469784736633,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12412980,299.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,0.5319406986236572,300.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,0.5601592063903809,300.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,0.4137316644191742,299.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,0.5601592063903809,299.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,2.657154083251953,295.3002319335937,284.95001220703125,295.2894897460937,291.2861633300781,295.2897033691406,300.2410888671875,295.2996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433975219727,1.0,0.0,0.0,298.47052001953125,410.0,-43.32185363769531,-0.0,13466.6611328125,1.0,292.4090270996094,292.97637939453125,291.44195556640625,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2760727107524872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413040,299.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,0.5319406986236572,300.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,0.5601592063903809,300.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,0.4137316644191742,299.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,0.5601592063903809,299.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3003234863281,0.9990000128746032,1.0,2.657154083251953,295.3002319335937,284.95001220703125,295.2894897460937,291.2861633300781,295.2897033691406,300.2410888671875,295.2996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433975219727,1.0,0.0,0.0,298.47052001953125,410.0,-43.32185363769531,-0.0,13466.6611328125,1.0,292.4090270996094,292.97637939453125,291.44195556640625,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2760727107524872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413100,299.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2892150878906,0.9990000128746032,1.0,0.5319408178329468,300.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2892150878906,0.9990000128746032,1.0,0.5601592659950256,300.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2892150878906,0.9990000128746032,1.0,0.4137317538261413,299.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2892150878906,0.9990000128746032,1.0,0.5601592659950256,299.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2892150878906,0.9990000128746032,1.0,2.657154560089112,295.28912353515625,284.95001220703125,295.27984619140625,291.2834777832031,295.2800598144531,300.2375793457031,295.2886657714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762363433838,5.679736614227295,2.596988997538574e-05,4.3944292068481445,1.0,0.0,0.0,298.4700927734375,410.0,-37.60931015014648,-0.0,13466.6630859375,1.0,292.4088439941406,292.976318359375,291.4327087402344,291.4376525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2756647765636444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413160,299.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.28009033203125,0.9990000128746032,1.0,0.5319409370422363,300.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.28009033203125,0.9990000128746032,1.0,0.56015944480896,300.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.28009033203125,0.9990000128746032,1.0,0.4137318432331085,299.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.28009033203125,0.9990000128746032,1.0,0.56015944480896,299.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.28009033203125,0.9990000128746032,1.0,2.6571552753448486,295.280029296875,284.95001220703125,295.2722473144531,291.28173828125,295.2723999023437,300.2344970703125,295.2796630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.596986814751289e-05,4.394422054290772,1.0,0.0,0.0,298.4694519042969,410.0,-32.04346466064453,-0.0,13466.666015625,1.0,292.4086303710937,292.97625732421875,291.42388916015625,291.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2753093540668487,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413220,299.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,0.5319413542747498,300.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,0.5601598620414734,300.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,0.4137321710586548,299.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,0.5601598620414734,299.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,2.657157182693481,295.267822265625,284.95001220703125,295.2626953125,291.2808532714844,295.26300048828125,300.2296447753906,295.26763916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394401550292969,1.0,0.0,0.0,298.46759033203125,410.0,-21.27630043029785,-0.0,13466.673828125,1.0,292.4082336425781,292.9761657714844,291.4078063964844,291.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.27475306391716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413280,299.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,0.5319413542747498,300.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,0.5601598620414734,300.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,0.4137321710586548,299.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,0.5601598620414734,299.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.26788330078125,0.9990000128746032,1.0,2.657157182693481,295.267822265625,284.95001220703125,295.2626953125,291.2808532714844,295.26300048828125,300.2296447753906,295.26763916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394401550292969,1.0,0.0,0.0,298.46759033203125,410.0,-21.27630043029785,-0.0,13466.673828125,1.0,292.4082336425781,292.9761657714844,291.4078063964844,291.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.27475306391716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413340,299.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,0.5319419503211975,300.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,0.5601604580879211,300.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,0.4137326180934906,299.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,0.5601604580879211,299.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,2.6571600437164307,295.2622985839844,284.95001220703125,295.2601623535156,291.2831726074219,295.2601928710937,300.2264404296875,295.26226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.0,0.0,298.46502685546875,410.0,-10.949708938598633,-0.0,13466.685546875,1.0,292.4078369140625,292.97607421875,291.3935852050781,291.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2743712365627289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413400,299.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,0.5319419503211975,300.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,0.5601604580879211,300.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,0.4137326180934906,299.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,0.5601604580879211,299.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2623291015625,0.9990000128746032,1.0,2.6571600437164307,295.2622985839844,284.95001220703125,295.2601623535156,291.2831726074219,295.2601928710937,300.2264404296875,295.26226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.0,0.0,298.46502685546875,410.0,-10.949708938598633,-0.0,13466.685546875,1.0,292.4078369140625,292.97607421875,291.3935852050781,291.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2743712365627289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413460,299.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,0.5319426655769348,300.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,0.5601612329483032,300.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,0.4137331843376159,299.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,0.5601612329483032,299.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,2.6571638584136963,295.26348876953125,284.95001220703125,295.263916015625,291.2882995605469,295.26385498046875,300.224853515625,295.2635803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959711809177e-05,4.3943376541137695,1.0,0.0,0.0,298.4617614746094,410.0,-1.2214252948760986,-0.0,13466.7001953125,1.0,292.40740966796875,292.9759826660156,291.3814392089844,291.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2741669118404388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413520,299.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,0.5319426655769348,300.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,0.5601612329483032,300.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,0.4137331843376159,299.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,0.5601612329483032,299.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2634582519531,0.9990000128746032,1.0,2.6571638584136963,295.26348876953125,284.95001220703125,295.263916015625,291.2882995605469,295.26385498046875,300.224853515625,295.2635803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959711809177e-05,4.3943376541137695,1.0,0.0,0.0,298.4617614746094,410.0,-1.2214252948760986,-0.0,13466.7001953125,1.0,292.40740966796875,292.9759826660156,291.3814392089844,291.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2741669118404388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413580,299.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,0.5319435596466064,300.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,0.5601621270179749,300.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,0.4137338697910309,299.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,0.5601621270179749,299.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,2.65716814994812,295.27056884765625,284.95001220703125,295.273193359375,291.2958984375,295.2731018066406,300.22491455078125,295.270751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679764747619629,2.5969460693886504e-05,4.3942952156066895,1.0,0.0,0.0,298.4578857421875,410.0,7.339112758636475,-0.0,13466.7177734375,1.0,292.4070129394531,292.97589111328125,291.3714599609375,291.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2741306722164154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413640,299.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,0.5319435596466064,300.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,0.5601621270179749,300.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,0.4137338697910309,299.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,0.5601621270179749,299.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2705078125,0.9990000128746032,1.0,2.65716814994812,295.27056884765625,284.95001220703125,295.273193359375,291.2958984375,295.2731018066406,300.22491455078125,295.270751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679764747619629,2.5969460693886504e-05,4.3942952156066895,1.0,0.0,0.0,298.4578857421875,410.0,7.339112758636475,-0.0,13466.7177734375,1.0,292.4070129394531,292.97589111328125,291.3714599609375,291.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2741306722164154,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413700,299.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2760925292969,0.9990000128746032,1.0,0.5319440364837646,300.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2760925292969,0.9990000128746032,1.0,0.5601626634597778,300.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2760925292969,0.9990000128746032,1.0,0.4137342274188995,299.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2760925292969,0.9990000128746032,1.0,0.5601626634597778,299.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2760925292969,0.9990000128746032,1.0,2.657170534133911,295.276123046875,284.95001220703125,295.2796630859375,291.3005065917969,295.2795715332031,300.2255859375,295.2763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.5969384296331555e-05,4.394271373748779,1.0,0.0,0.0,298.4557189941406,410.0,11.083776473999023,-0.0,13466.7275390625,1.0,292.4068298339844,292.975830078125,291.36737060546875,291.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2741732001304626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413760,299.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.28277587890625,0.9990000128746032,1.0,0.5319445133209229,300.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.28277587890625,0.9990000128746032,1.0,0.5601631999015808,300.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.28277587890625,0.9990000128746032,1.0,0.4137346446514129,299.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.28277587890625,0.9990000128746032,1.0,0.5601631999015808,299.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.28277587890625,0.9990000128746032,1.0,2.657173156738281,295.2828369140625,284.95001220703125,295.2872619628906,291.3055725097656,295.28717041015625,300.2265930175781,295.2831420898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775238037109,2.5969302441808395e-05,4.394246578216553,1.0,0.0,0.0,298.45343017578125,410.0,14.574056625366213,-0.0,13466.7373046875,1.0,292.4066162109375,292.97576904296875,291.3638000488281,291.3658142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2742497026920318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413820,299.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,0.5319456458091736,300.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,0.5601643919944763,300.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,0.4137354791164398,299.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,0.5601643919944763,299.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,2.6571786403656006,295.2994689941406,284.95001220703125,295.3054504394531,291.31695556640625,295.3053894042969,300.2296447753906,295.29986572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.679786682128906,2.596912781882565e-05,4.394192218780518,1.0,0.0,0.0,298.4484558105469,410.0,20.880651473999023,-0.0,13466.759765625,1.0,292.4062194824219,292.9756774902344,291.3583374023437,291.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2744983434677124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413880,299.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,0.5319456458091736,300.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,0.5601643919944763,300.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,0.4137354791164398,299.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,0.5601643919944763,299.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2994079589844,0.9990000128746032,1.0,2.6571786403656006,295.2994689941406,284.95001220703125,295.3054504394531,291.31695556640625,295.3053894042969,300.2296447753906,295.29986572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.679786682128906,2.596912781882565e-05,4.394192218780518,1.0,0.0,0.0,298.4484558105469,410.0,20.880651473999023,-0.0,13466.759765625,1.0,292.4062194824219,292.9756774902344,291.3583374023437,291.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2744983434677124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12413940,299.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,0.5319468379020691,300.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,0.5601656436920166,300.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,0.4137364327907562,299.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,0.5601656436920166,299.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,2.657184600830078,295.3194885253906,284.95001220703125,295.3269958496094,291.3297119140625,295.3268127441406,300.2337951660156,295.3199462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596893864392769e-05,4.3941330909729,1.0,0.0,0.0,298.4430847167969,410.0,26.412334442138672,0.0,13466.7841796875,1.0,292.40582275390625,292.9755859375,291.354736328125,291.35565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2748496532440185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414000,299.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,0.5319468379020691,300.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,0.5601656436920166,300.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,0.4137364327907562,299.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,0.5601656436920166,299.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.31939697265625,0.9990000128746032,1.0,2.657184600830078,295.3194885253906,284.95001220703125,295.3269958496094,291.3297119140625,295.3268127441406,300.2337951660156,295.3199462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596893864392769e-05,4.3941330909729,1.0,0.0,0.0,298.4430847167969,410.0,26.412334442138672,0.0,13466.7841796875,1.0,292.40582275390625,292.9755859375,291.354736328125,291.35565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2748496532440185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414060,299.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,0.5319480895996094,300.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,0.5601669549942017,300.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,0.413737416267395,299.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,0.5601669549942017,299.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,2.657191038131714,295.3426208496094,284.95001220703125,295.3511962890625,291.3434143066406,295.3510131835937,300.2391357421875,295.3431396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873673610389e-05,4.394070148468018,1.0,0.0,0.0,298.43731689453125,410.0,30.79123878479004,0.0,13466.8095703125,1.0,292.4054260253906,292.9754943847656,291.3532409667969,291.3536682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2753051519393921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414120,299.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,0.5319480895996094,300.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,0.5601669549942017,300.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,0.413737416267395,299.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,0.5601669549942017,299.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.342529296875,0.9990000128746032,1.0,2.657191038131714,295.3426208496094,284.95001220703125,295.3511962890625,291.3434143066406,295.3510131835937,300.2391357421875,295.3431396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873673610389e-05,4.394070148468018,1.0,0.0,0.0,298.43731689453125,410.0,30.79123878479004,0.0,13466.8095703125,1.0,292.4054260253906,292.9754943847656,291.3532409667969,291.3536682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2753051519393921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414180,299.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,0.5319494605064392,300.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,0.5601683855056763,300.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,0.413738489151001,299.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,0.5601683855056763,299.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,2.6571977138519287,295.3678894042969,284.95001220703125,295.3773193359375,291.3577575683594,295.3771057128906,300.245361328125,295.3684387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852209535428e-05,4.394003391265869,1.0,0.0,0.0,298.4312438964844,410.0,34.22699737548828,0.0,13466.8369140625,1.0,292.4049987792969,292.97540283203125,291.353515625,291.3534851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.275836169719696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414240,299.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,0.5319494605064392,300.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,0.5601683855056763,300.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,0.413738489151001,299.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,0.5601683855056763,299.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677673339844,0.9990000128746032,1.0,2.6571977138519287,295.3678894042969,284.95001220703125,295.3773193359375,291.3577575683594,295.3771057128906,300.245361328125,295.3684387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852209535428e-05,4.394003391265869,1.0,0.0,0.0,298.4312438964844,410.0,34.22699737548828,0.0,13466.8369140625,1.0,292.4049987792969,292.97540283203125,291.353515625,291.3534851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.275836169719696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414300,299.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3810119628906,0.9990000128746032,1.0,0.5319501757621765,300.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3810119628906,0.9990000128746032,1.0,0.5601691603660583,300.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3810119628906,0.9990000128746032,1.0,0.4137390255928039,299.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3810119628906,0.9990000128746032,1.0,0.5601691603660583,299.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3810119628906,0.9990000128746032,1.0,2.6572012901306152,295.381103515625,284.95001220703125,295.390869140625,291.3650207519531,295.390625,300.2487487792969,295.3816833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.596841295599006e-05,4.393969058990479,1.0,0.0,0.0,298.4281311035156,410.0,35.58038330078125,0.0,13466.8515625,1.0,292.4048156738281,292.975341796875,291.3542785644531,291.35400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2761251032352447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414360,299.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3945007324219,0.9990000128746032,1.0,0.5319508910179138,300.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3945007324219,0.9990000128746032,1.0,0.5601698756217957,300.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3945007324219,0.9990000128746032,1.0,0.4137395620346069,299.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3945007324219,0.9990000128746032,1.0,0.5601698756217957,299.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3945007324219,0.9990000128746032,1.0,2.6572048664093018,295.3946228027344,284.95001220703125,295.4046325683594,291.372314453125,295.4043884277344,300.2523498535156,295.39520263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.6798415184021,2.596830017864704e-05,4.393934726715088,1.0,0.0,0.0,298.4249572753906,410.0,36.68612289428711,0.0,13466.865234375,1.0,292.40460205078125,292.97528076171875,291.3554382324219,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2764272391796112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
