time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414420,299.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,0.5319523215293884,300.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,0.5601714253425598,300.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,0.4137406945228576,299.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,0.5601714253425598,299.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,2.657212018966675,295.42205810546875,284.95001220703125,295.4324035644531,291.3867492675781,295.4321594238281,300.2599182128906,295.42266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882526397705,5.679856300354004,2.59680728049716e-05,4.393863677978516,1.0,0.0,0.0,298.4184875488281,410.0,38.17561340332031,0.0,13466.89453125,1.0,292.4042053222656,292.9751892089844,291.3587951660156,291.35797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2770600914955139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414480,299.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,0.5319523215293884,300.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,0.5601714253425598,300.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,0.4137406945228576,299.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,0.5601714253425598,299.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4219665527344,0.9990000128746032,1.0,2.657212018966675,295.42205810546875,284.95001220703125,295.4324035644531,291.3867492675781,295.4321594238281,300.2599182128906,295.42266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882526397705,5.679856300354004,2.59680728049716e-05,4.393863677978516,1.0,0.0,0.0,298.4184875488281,410.0,38.17561340332031,0.0,13466.89453125,1.0,292.4042053222656,292.9751892089844,291.3587951660156,291.35797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2770600914955139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414540,299.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,0.531953752040863,300.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,0.5601729154586792,300.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,0.4137418270111084,299.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,0.5601729154586792,299.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,2.657219171524048,295.44952392578125,284.95001220703125,295.4599304199219,291.40069580078125,295.4596862792969,300.26788330078125,295.4501037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897308349609,5.679871559143066,2.596784361230675e-05,4.393792152404785,1.0,0.0,0.0,298.4119567871094,410.0,38.71472930908203,0.0,13466.923828125,1.0,292.40380859375,292.97509765625,291.36334228515625,291.3621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2777158319950104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414600,299.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,0.531953752040863,300.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,0.5601729154586792,300.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,0.4137418270111084,299.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,0.5601729154586792,299.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.44940185546875,0.9990000128746032,1.0,2.657219171524048,295.44952392578125,284.95001220703125,295.4599304199219,291.40069580078125,295.4596862792969,300.26788330078125,295.4501037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897308349609,5.679871559143066,2.596784361230675e-05,4.393792152404785,1.0,0.0,0.0,298.4119567871094,410.0,38.71472930908203,0.0,13466.923828125,1.0,292.40380859375,292.97509765625,291.36334228515625,291.3621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2777158319950104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414660,299.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,0.5319552421569824,300.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,0.5601744651794434,300.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,0.4137429594993591,299.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,0.5601744651794434,299.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,2.6572265625,295.47625732421875,284.95001220703125,295.48651123046875,291.4137878417969,295.4862060546875,300.276123046875,295.4768371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886817932129,2.5967614419641905e-05,4.393720626831055,1.0,0.0,0.0,298.40545654296875,410.0,38.22732162475586,0.0,13466.953125,1.0,292.4034118652344,292.9750061035156,291.3688659667969,291.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2783771157264709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414720,299.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,0.5319552421569824,300.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,0.5601744651794434,300.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,0.4137429594993591,299.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,0.5601744651794434,299.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4761657714844,0.9990000128746032,1.0,2.6572265625,295.47625732421875,284.95001220703125,295.48651123046875,291.4137878417969,295.4862060546875,300.276123046875,295.4768371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886817932129,2.5967614419641905e-05,4.393720626831055,1.0,0.0,0.0,298.40545654296875,410.0,38.22732162475586,0.0,13466.953125,1.0,292.4034118652344,292.9750061035156,291.3688659667969,291.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2783771157264709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414780,299.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,0.531956672668457,300.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,0.5601759552955627,300.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,0.4137440621852875,299.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,0.5601759552955627,299.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,2.657233715057373,295.50164794921875,284.95001220703125,295.5113525390625,291.4256896972656,295.5111083984375,300.284423828125,295.5021667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927349090576,5.679901599884033,2.596738704596646e-05,4.393650531768799,1.0,0.0,0.0,298.3990173339844,410.0,36.75861740112305,0.0,13466.9814453125,1.0,292.40301513671875,292.97491455078125,291.3751220703125,291.3735046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2790270149707794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414840,299.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,0.531956672668457,300.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,0.5601759552955627,300.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,0.4137440621852875,299.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,0.5601759552955627,299.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.50152587890625,0.9990000128746032,1.0,2.657233715057373,295.50164794921875,284.95001220703125,295.5113525390625,291.4256896972656,295.5111083984375,300.284423828125,295.5021667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927349090576,5.679901599884033,2.596738704596646e-05,4.393650531768799,1.0,0.0,0.0,298.3990173339844,410.0,36.75861740112305,0.0,13466.9814453125,1.0,292.40301513671875,292.97491455078125,291.3751220703125,291.3735046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2790270149707794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414900,299.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.513427734375,0.9990000128746032,1.0,0.5319573879241943,300.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.513427734375,0.9990000128746032,1.0,0.5601767301559448,300.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.513427734375,0.9990000128746032,1.0,0.4137446284294128,299.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.513427734375,0.9990000128746032,1.0,0.5601767301559448,299.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.513427734375,0.9990000128746032,1.0,2.6572370529174805,295.5135498046875,284.95001220703125,295.5229187011719,291.4310607910156,295.5226745605469,300.28857421875,295.5140380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.679908752441406,2.5967276087612845e-05,4.39361572265625,1.0,0.0,0.0,298.3958740234375,410.0,35.619972229003906,0.0,13466.99609375,1.0,292.4028015136719,292.974853515625,291.3784484863281,291.37677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2793413400650024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12414960,299.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5247497558594,0.9990000128746032,1.0,0.5319580435752869,300.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5247497558594,0.9990000128746032,1.0,0.5601774454116821,300.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5247497558594,0.9990000128746032,1.0,0.4137451350688934,299.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5247497558594,0.9990000128746032,1.0,0.5601774454116821,299.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5247497558594,0.9990000128746032,1.0,2.657240629196167,295.5248413085937,284.95001220703125,295.5337829589844,291.4360046386719,295.5335693359375,300.2926330566406,295.5253295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.679915904998779,2.596716876723804e-05,4.393581867218018,1.0,0.0,0.0,298.3927917480469,410.0,34.23604202270508,0.0,13467.009765625,1.0,292.4026184082031,292.9748229980469,291.38189697265625,291.3801574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2796459496021271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415020,299.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,0.5319593548774719,300.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,0.560178816318512,300.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,0.413746178150177,299.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,0.560178816318512,299.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,2.657247304916382,295.5451354980469,284.95001220703125,295.55303955078125,291.4443664550781,295.5528259277344,300.3005065917969,295.5455322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679929733276367,2.5966959583456628e-05,4.393517017364502,1.0,0.0,0.0,298.3868408203125,410.0,30.67841529846192,0.0,13467.0361328125,1.0,292.4021911621094,292.9747314453125,291.3888854980469,291.3871154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.28021439909935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415080,299.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,0.5319593548774719,300.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,0.560178816318512,300.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,0.413746178150177,299.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,0.560178816318512,299.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450439453125,0.9990000128746032,1.0,2.657247304916382,295.5451354980469,284.95001220703125,295.55303955078125,291.4443664550781,295.5528259277344,300.3005065917969,295.5455322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679929733276367,2.5966959583456628e-05,4.393517017364502,1.0,0.0,0.0,298.3868408203125,410.0,30.67841529846192,0.0,13467.0361328125,1.0,292.4021911621094,292.9747314453125,291.3888854980469,291.3871154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.28021439909935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415140,299.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,0.5319606065750122,300.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,0.560180127620697,300.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,0.4137471616268158,299.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,0.560180127620697,299.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,2.6572535037994385,295.5619812011719,284.95001220703125,295.5684509277344,291.4504699707031,295.5683288574219,300.3078918457031,295.56231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996883392334,5.679942607879639,2.5966763132601045e-05,4.393455982208252,1.0,0.0,0.0,298.3812866210937,410.0,26.0166015625,0.0,13467.0615234375,1.0,292.4017944335937,292.9746398925781,291.3958740234375,291.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.280718982219696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415200,299.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,0.5319606065750122,300.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,0.560180127620697,300.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,0.4137471616268158,299.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,0.560180127620697,299.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5619201660156,0.9990000128746032,1.0,2.6572535037994385,295.5619812011719,284.95001220703125,295.5684509277344,291.4504699707031,295.5683288574219,300.3078918457031,295.56231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996883392334,5.679942607879639,2.5966763132601045e-05,4.393455982208252,1.0,0.0,0.0,298.3812866210937,410.0,26.0166015625,0.0,13467.0615234375,1.0,292.4017944335937,292.9746398925781,291.3958740234375,291.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.280718982219696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415260,299.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,0.5319617390632629,300.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,0.5601813197135925,300.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,0.413748025894165,299.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,0.5601813197135925,299.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,2.657258987426758,295.57427978515625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,300.31451416015625,295.57452392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.596658305265009e-05,4.393400192260742,1.0,0.0,0.0,298.376220703125,410.0,20.449607849121094,0.0,13467.083984375,1.0,292.4013977050781,292.9745483398437,291.4024963378906,291.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2811293601989746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415320,299.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,0.5319617390632629,300.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,0.5601813197135925,300.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,0.413748025894165,299.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,0.5601813197135925,299.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5742492675781,0.9990000128746032,1.0,2.657258987426758,295.57427978515625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,300.31451416015625,295.57452392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.596658305265009e-05,4.393400192260742,1.0,0.0,0.0,298.376220703125,410.0,20.449607849121094,0.0,13467.083984375,1.0,292.4013977050781,292.9745483398437,291.4024963378906,291.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2811293601989746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415380,299.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,0.5319627523422241,300.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,0.5601823925971985,300.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,0.4137488007545471,299.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,0.5601823925971985,299.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,2.657263994216919,295.5817565917969,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,300.3202819824219,295.5818786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966424800571986e-05,4.393350601196289,1.0,0.0,0.0,298.3717041015625,410.0,13.695096015930176,0.0,13467.1044921875,1.0,292.4010009765625,292.9744567871094,291.4085693359375,291.4070739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2814401984214782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415440,299.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,0.5319627523422241,300.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,0.5601823925971985,300.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,0.4137488007545471,299.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,0.5601823925971985,299.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5817565917969,0.9990000128746032,1.0,2.657263994216919,295.5817565917969,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,300.3202819824219,295.5818786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966424800571986e-05,4.393350601196289,1.0,0.0,0.0,298.3717041015625,410.0,13.695096015930176,0.0,13467.1044921875,1.0,292.4010009765625,292.9744567871094,291.4085693359375,291.4070739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2814401984214782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415500,299.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5832824707031,0.9990000128746032,1.0,0.5319632291793823,300.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5832824707031,0.9990000128746032,1.0,0.5601828694343567,300.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5832824707031,0.9990000128746032,1.0,0.4137491583824157,299.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5832824707031,0.9990000128746032,1.0,0.5601828694343567,299.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5832824707031,0.9990000128746032,1.0,2.65726637840271,295.5832824707031,284.95001220703125,295.58526611328125,291.4533996582031,295.5852355957031,300.3227233886719,295.5833435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995536804199,5.679969787597656,2.5966353859985247e-05,4.393328666687012,1.0,0.0,0.0,298.36968994140625,410.0,10.00808334350586,0.0,13467.11328125,1.0,292.4007873535156,292.9743957519531,291.4112854003906,291.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2815466821193695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415560,299.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,0.531963586807251,300.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,0.5601832866668701,300.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,0.413749486207962,299.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,0.5601832866668701,299.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.58331298828125,0.9990000128746032,1.0,2.6572682857513428,295.58331298828125,284.95001220703125,295.58416748046875,291.4515380859375,295.5841979980469,300.3245849609375,295.58331298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.67997407913208,2.5966290195356123e-05,4.393308639526367,1.0,0.0,0.0,298.36785888671875,410.0,6.101434707641602,0.0,13467.1220703125,1.0,292.4006042480469,292.9743347167969,291.4137268066406,291.4124755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2816193997859955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415620,299.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,0.5319643020629883,300.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,0.5601840019226074,300.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,0.4137499928474426,299.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,0.5601840019226074,299.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,2.6572718620300293,295.5782775878906,284.95001220703125,295.5768127441406,291.4449462890625,295.57684326171875,300.3268737792969,295.578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679980754852295,2.596618287498132e-05,4.393275737762451,1.0,0.0,0.0,298.3648376464844,410.0,-2.474994421005249,0.0,13467.134765625,1.0,292.40020751953125,292.9742431640625,291.4176025390625,291.41668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2816501557826996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415680,299.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,0.5319643020629883,300.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,0.5601840019226074,300.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,0.4137499928474426,299.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,0.5601840019226074,299.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.57830810546875,0.9990000128746032,1.0,2.6572718620300293,295.5782775878906,284.95001220703125,295.5768127441406,291.4449462890625,295.57684326171875,300.3268737792969,295.578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679980754852295,2.596618287498132e-05,4.393275737762451,1.0,0.0,0.0,298.3648376464844,410.0,-2.474994421005249,0.0,13467.134765625,1.0,292.40020751953125,292.9742431640625,291.4176025390625,291.41668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2816501557826996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415740,299.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,0.5319647789001465,300.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,0.5601845383644104,300.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,0.4137503802776336,299.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,0.5601845383644104,299.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,2.6572742462158203,295.56640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56219482421875,300.3277587890625,295.5660400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.0,0.0,298.3626403808594,410.0,-12.33535861968994,0.0,13467.1455078125,1.0,292.3997802734375,292.9741516113281,291.4200744628906,291.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2815286815166473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415800,299.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,0.5319647789001465,300.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,0.5601845383644104,300.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,0.4137503802776336,299.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,0.5601845383644104,299.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.9990000128746032,1.0,2.6572742462158203,295.56640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56219482421875,300.3277587890625,295.5660400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.0,0.0,298.3626403808594,410.0,-12.33535861968994,0.0,13467.1455078125,1.0,292.3997802734375,292.9741516113281,291.4200744628906,291.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2815286815166473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415860,299.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,0.5319650173187256,300.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,0.5601848363876343,300.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,0.4137505888938904,299.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,0.5601848363876343,299.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,2.657275676727295,295.54608154296875,284.95001220703125,295.5389404296875,291.419189453125,295.5390930175781,300.3267822265625,295.54559326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800150871276855,5.679988861083984,2.596606282168068e-05,4.393238067626953,1.0,0.0,0.0,298.3614196777344,410.0,-22.904598236083984,0.0,13467.150390625,1.0,292.3993835449219,292.9740600585937,291.4205627441406,291.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2812082171440124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415920,299.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,0.5319650173187256,300.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,0.5601848363876343,300.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,0.4137505888938904,299.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,0.5601848363876343,299.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.54620361328125,0.9990000128746032,1.0,2.657275676727295,295.54608154296875,284.95001220703125,295.5389404296875,291.419189453125,295.5390930175781,300.3267822265625,295.54559326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800150871276855,5.679988861083984,2.596606282168068e-05,4.393238067626953,1.0,0.0,0.0,298.3614196777344,410.0,-22.904598236083984,0.0,13467.150390625,1.0,292.3993835449219,292.9740600585937,291.4205627441406,291.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2812082171440124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12415980,299.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,0.5319650769233704,300.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,0.5601848363876343,300.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,0.4137506186962127,299.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,0.5601848363876343,299.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,2.657275915145874,295.5176086425781,284.95001220703125,295.5069274902344,291.3993225097656,295.5072937011719,300.3237609863281,295.51690673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989337921143,2.5966055545723062e-05,4.393235683441162,1.0,0.0,0.0,298.3612060546875,410.0,-34.84412384033203,0.0,13467.1513671875,1.0,292.39898681640625,292.9739685058594,291.4190673828125,291.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2807009220123291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416040,299.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,0.5319650769233704,300.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,0.5601848363876343,300.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,0.4137506186962127,299.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,0.5601848363876343,299.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.51776123046875,0.9990000128746032,1.0,2.657275915145874,295.5176086425781,284.95001220703125,295.5069274902344,291.3993225097656,295.5072937011719,300.3237609863281,295.51690673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989337921143,2.5966055545723062e-05,4.393235683441162,1.0,0.0,0.0,298.3612060546875,410.0,-34.84412384033203,0.0,13467.1513671875,1.0,292.39898681640625,292.9739685058594,291.4190673828125,291.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2807009220123291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416100,299.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4998779296875,0.9990000128746032,1.0,0.5319650173187256,300.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4998779296875,0.9990000128746032,1.0,0.5601847767829895,300.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4998779296875,0.9990000128746032,1.0,0.4137505888938904,299.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4998779296875,0.9990000128746032,1.0,0.5601847767829895,299.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4998779296875,0.9990000128746032,1.0,2.657275438308716,295.4997253417969,284.95001220703125,295.4873352050781,291.387451171875,295.4877624511719,300.3212280273437,295.4989013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966066459659487e-05,4.3932390213012695,1.0,0.0,0.0,298.36151123046875,410.0,-41.10341262817383,0.0,13467.150390625,1.0,292.3988037109375,292.97393798828125,291.4173583984375,291.41827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2803601920604706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416160,299.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4795227050781,0.9990000128746032,1.0,0.531964898109436,300.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4795227050781,0.9990000128746032,1.0,0.5601846575737,300.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4795227050781,0.9990000128746032,1.0,0.4137504696846008,299.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4795227050781,0.9990000128746032,1.0,0.5601846575737,299.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4795227050781,0.9990000128746032,1.0,2.6572747230529785,295.4793395996094,284.95001220703125,295.4652404785156,291.3742370605469,295.4657287597656,300.3180847167969,295.4784545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608828753233e-05,4.393245697021484,1.0,0.0,0.0,298.36212158203125,410.0,-47.47249221801758,0.0,13467.1474609375,1.0,292.3985900878906,292.973876953125,291.4149475097656,291.4162292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2799580693244934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416220,299.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5319644212722778,300.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5601841807365417,300.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.4137501120567322,299.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5601841807365417,299.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,2.6572723388671875,295.43096923828125,284.95001220703125,295.4131774902344,291.3435974121094,295.4136657714844,300.31005859375,295.4298400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.6799821853637695,2.596616104710847e-05,4.393268585205078,1.0,0.0,0.0,298.3642272949219,410.0,-60.97307586669922,0.0,13467.1376953125,1.0,292.398193359375,292.9737854003906,291.4079284667969,291.40997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2789698839187622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416280,299.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5319644212722778,300.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5601841807365417,300.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.4137501120567322,299.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5601841807365417,299.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,2.6572723388671875,295.43096923828125,284.95001220703125,295.4131774902344,291.3435974121094,295.4136657714844,300.31005859375,295.4298400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.6799821853637695,2.596616104710847e-05,4.393268585205078,1.0,0.0,0.0,298.3642272949219,410.0,-60.97307586669922,0.0,13467.1376953125,1.0,292.398193359375,292.9737854003906,291.4079284667969,291.40997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2789698839187622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416340,299.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,0.5319637060165405,300.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,0.5601834058761597,300.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,0.4137495458126068,299.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,0.5601834058761597,299.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,2.657268762588501,295.3721008300781,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,300.2997436523437,295.3707275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.59662774624303e-05,4.393304824829102,1.0,0.0,0.0,298.3675231933594,410.0,-75.93018341064453,0.0,13467.123046875,1.0,292.3977966308594,292.97369384765625,291.39794921875,291.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2777371704578399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416400,299.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,0.5319637060165405,300.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,0.5601834058761597,300.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,0.4137495458126068,299.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,0.5601834058761597,299.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.37237548828125,0.9990000128746032,1.0,2.657268762588501,295.3721008300781,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,300.2997436523437,295.3707275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.59662774624303e-05,4.393304824829102,1.0,0.0,0.0,298.3675231933594,410.0,-75.93018341064453,0.0,13467.123046875,1.0,292.3977966308594,292.97369384765625,291.39794921875,291.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2777371704578399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416460,299.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,0.5319627523422241,300.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,0.5601823925971985,300.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,0.4137488305568695,299.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,0.5601823925971985,299.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,2.657264232635498,295.30389404296875,284.95001220703125,295.2787780761719,291.2685852050781,295.2795104980469,300.2851257324219,295.3023681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966422981582585e-05,4.393350124359131,1.0,0.0,0.0,298.3716125488281,410.0,-88.8106460571289,-0.0,13467.1044921875,1.0,292.3973693847656,292.9736022949219,291.3846435546875,291.3883361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2762383222579956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
