time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416520,299.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,0.5319627523422241,300.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,0.5601823925971985,300.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,0.4137488305568695,299.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,0.5601823925971985,299.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.30419921875,0.9990000128746032,1.0,2.657264232635498,295.30389404296875,284.95001220703125,295.2787780761719,291.2685852050781,295.2795104980469,300.2851257324219,295.3023681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966422981582585e-05,4.393350124359131,1.0,0.0,0.0,298.3716125488281,410.0,-88.8106460571289,-0.0,13467.1044921875,1.0,292.3973693847656,292.9736022949219,291.3846435546875,291.3883361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2762383222579956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416580,299.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,0.5319617986679077,300.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,0.5601813793182373,300.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,0.4137480556964874,299.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,0.5601813793182373,299.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,2.657259225845337,295.2305603027344,284.95001220703125,295.2032775878906,291.2326965332031,295.2040405273437,300.2659912109375,295.2289123535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679981231689453,5.679955005645752,2.596657577669248e-05,4.393397808074951,1.0,0.0,0.0,298.3759765625,410.0,-97.7447509765625,-0.0,13467.0849609375,1.0,292.39697265625,292.9735107421875,291.3686828613281,291.373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2745474874973297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416640,299.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,0.5319617986679077,300.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,0.5601813793182373,300.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,0.4137480556964874,299.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,0.5601813793182373,299.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2308654785156,0.9990000128746032,1.0,2.657259225845337,295.2305603027344,284.95001220703125,295.2032775878906,291.2326965332031,295.2040405273437,300.2659912109375,295.2289123535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679981231689453,5.679955005645752,2.596657577669248e-05,4.393397808074951,1.0,0.0,0.0,298.3759765625,410.0,-97.7447509765625,-0.0,13467.0849609375,1.0,292.39697265625,292.9735107421875,291.3686828613281,291.373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2745474874973297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416700,299.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,1.0,0.5319612622261047,300.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,1.0,0.5601808428764343,300.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,1.0,0.4137476682662964,299.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,1.0,0.5601808428764343,299.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,1.0,2.657256841659546,295.192138671875,284.95001220703125,295.1640014648437,291.21563720703125,295.1647644042969,300.255126953125,295.1904602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975986480713,5.679949760437012,2.596665581222624e-05,4.393422603607178,1.0,0.0,0.0,298.37823486328125,410.0,-101.37017822265624,-0.0,13467.0751953125,1.0,292.39678955078125,292.97344970703125,291.35986328125,291.364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2736448943614959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416760,299.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.153076171875,0.9990000128746032,1.0,0.5319607853889465,300.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.153076171875,0.9990000128746032,1.0,0.5601803064346313,300.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.153076171875,0.9990000128746032,1.0,0.4137472808361053,299.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.153076171875,0.9990000128746032,1.0,0.5601803064346313,299.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.153076171875,0.9990000128746032,1.0,2.657254219055176,295.1527404785156,284.95001220703125,295.123779296875,291.1991271972656,295.12457275390625,300.2435913085937,295.1510314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.5966737666749395e-05,4.3934478759765625,1.0,0.0,0.0,298.38055419921875,410.0,-104.59500885009766,-0.0,13467.064453125,1.0,292.3965759277344,292.973388671875,291.3505859375,291.35546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2727119624614715,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416820,299.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,0.5319597125053406,300.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,0.5601791739463806,300.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,0.4137464463710785,299.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,0.5601791739463806,299.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,2.6572489738464355,295.07098388671875,284.95001220703125,295.04058837890625,291.16754150390625,295.0413513183594,300.2186889648437,295.0692138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933547973633,2.596690501377452e-05,4.393500328063965,1.0,0.0,0.0,298.3853454589844,410.0,-110.37321472167967,-0.0,13467.04296875,1.0,292.39617919921875,292.9732971191406,291.3308410644531,291.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2707619965076446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416880,299.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,0.5319597125053406,300.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,0.5601791739463806,300.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,0.4137464463710785,299.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,0.5601791739463806,299.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.07135009765625,0.9990000128746032,1.0,2.6572489738464355,295.07098388671875,284.95001220703125,295.04058837890625,291.16754150390625,295.0413513183594,300.2186889648437,295.0692138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933547973633,2.596690501377452e-05,4.393500328063965,1.0,0.0,0.0,298.3853454589844,410.0,-110.37321472167967,-0.0,13467.04296875,1.0,292.39617919921875,292.9732971191406,291.3308410644531,291.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2707619965076446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12416940,299.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,0.5319586396217346,300.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,0.5601780414581299,300.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,0.4137455821037292,299.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,0.5601780414581299,299.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,2.657243490219116,294.9858703613281,284.95001220703125,294.9539794921875,291.1377258300781,294.954833984375,300.1919860839844,294.9840087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679922103881836,2.5967079636757265e-05,4.393554210662842,1.0,0.0,0.0,298.3902587890625,410.0,-115.68582153320312,-0.0,13467.021484375,1.0,292.3957824707031,292.97320556640625,291.3099975585937,291.3155822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2687229812145233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417000,299.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,0.5319586396217346,300.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,0.5601780414581299,300.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,0.4137455821037292,299.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,0.5601780414581299,299.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9862365722656,0.9990000128746032,1.0,2.657243490219116,294.9858703613281,284.95001220703125,294.9539794921875,291.1377258300781,294.954833984375,300.1919860839844,294.9840087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679922103881836,2.5967079636757265e-05,4.393554210662842,1.0,0.0,0.0,298.3902587890625,410.0,-115.68582153320312,-0.0,13467.021484375,1.0,292.3957824707031,292.97320556640625,291.3099975585937,291.3155822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2687229812145233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417060,299.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,0.5319575071334839,300.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,0.5601768493652344,300.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,0.41374471783638,299.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,0.5601768493652344,299.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,2.6572377681732178,294.8973083496094,284.95001220703125,294.8642883300781,291.1094055175781,294.8651428222656,300.16357421875,294.8953857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679910182952881,2.596725789771881e-05,4.393610000610352,1.0,0.0,0.0,298.39532470703125,410.0,-120.33515167236328,-0.0,13466.998046875,1.0,292.3953857421875,292.9730834960937,291.2882385253906,291.2940368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.266593724489212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417120,299.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,0.5319575071334839,300.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,0.5601768493652344,300.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,0.41374471783638,299.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,0.5601768493652344,299.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.897705078125,0.9990000128746032,1.0,2.6572377681732178,294.8973083496094,284.95001220703125,294.8642883300781,291.1094055175781,294.8651428222656,300.16357421875,294.8953857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679910182952881,2.596725789771881e-05,4.393610000610352,1.0,0.0,0.0,298.39532470703125,410.0,-120.33515167236328,-0.0,13466.998046875,1.0,292.3953857421875,292.9730834960937,291.2882385253906,291.2940368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.266593724489212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417180,299.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,0.5319563150405884,300.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,0.5601755976676941,300.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,0.413743793964386,299.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,0.5601755976676941,299.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,2.65723204612732,294.8059997558594,284.95001220703125,294.77178955078125,291.08233642578125,294.772705078125,300.13385009765625,294.80401611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679898262023926,2.5967439796659164e-05,4.393666744232178,1.0,0.0,0.0,298.4005126953125,410.0,-124.6394500732422,-0.0,13466.974609375,1.0,292.3949890136719,292.9729919433594,291.265869140625,291.2718505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2643953561782837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417240,299.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,0.5319563150405884,300.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,0.5601755976676941,300.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,0.413743793964386,299.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,0.5601755976676941,299.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.806396484375,0.9990000128746032,1.0,2.65723204612732,294.8059997558594,284.95001220703125,294.77178955078125,291.08233642578125,294.772705078125,300.13385009765625,294.80401611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679898262023926,2.5967439796659164e-05,4.393666744232178,1.0,0.0,0.0,298.4005126953125,410.0,-124.6394500732422,-0.0,13466.974609375,1.0,292.3949890136719,292.9729919433594,291.265869140625,291.2718505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2643953561782837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417300,299.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7596740722656,0.9990000128746032,1.0,0.5319557189941406,300.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7596740722656,0.9990000128746032,1.0,0.5601750016212463,300.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7596740722656,0.9990000128746032,1.0,0.4137433469295501,299.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7596740722656,0.9990000128746032,1.0,0.5601750016212463,299.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7596740722656,0.9990000128746032,1.0,2.65722918510437,294.75927734375,284.95001220703125,294.7245788574219,291.0692138671875,294.7255249023437,300.1185302734375,294.7572631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679892063140869,2.5967532565118745e-05,4.39369535446167,1.0,0.0,0.0,298.40313720703125,410.0,-126.58705139160156,-0.0,13466.962890625,1.0,292.394775390625,292.9729309082031,291.2545166015625,291.2605285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2632696330547333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417360,299.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,0.5319551229476929,300.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,0.5601744055747986,300.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,0.4137428998947143,299.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,0.5601744055747986,299.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7123718261719,0.9990000128746032,1.0,2.657226085662842,294.71197509765625,284.95001220703125,294.6767883300781,291.0563049316406,294.677734375,300.10284423828125,294.7099304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762533357833e-05,4.39372444152832,1.0,0.0,0.0,298.4057922363281,410.0,-128.4367218017578,-0.0,13466.951171875,1.0,292.3945617675781,292.972900390625,291.2431030273437,291.2491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2621290981769562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417420,299.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.5319539904594421,300.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.5601731538772583,300.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.4137419760227203,299.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.5601731538772583,299.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,2.6572201251983643,294.6156616210937,284.95001220703125,294.5795593261719,291.0310363769531,294.58056640625,300.0703125,294.6135559082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.0,0.0,298.4111022949219,410.0,-131.85397338867188,-0.0,13466.927734375,1.0,292.3941650390625,292.9727783203125,291.22003173828125,291.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2598069012165069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417480,299.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.5319539904594421,300.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.5601731538772583,300.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.4137419760227203,299.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,0.5601731538772583,299.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6160583496094,0.9990000128746032,1.0,2.6572201251983643,294.6156616210937,284.95001220703125,294.5795593261719,291.0310363769531,294.58056640625,300.0703125,294.6135559082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.0,0.0,298.4111022949219,410.0,-131.85397338867188,-0.0,13466.927734375,1.0,292.3941650390625,292.9727783203125,291.22003173828125,291.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2598069012165069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417540,299.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,0.5319527387619019,300.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,0.560171902179718,300.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,0.4137410521507263,299.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,0.560171902179718,299.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,2.6572141647338867,294.51727294921875,284.95001220703125,294.4804382324219,291.0063781738281,294.4814147949219,300.03668212890625,294.51513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.596800186438486e-05,4.393841743469238,1.0,0.0,0.0,298.4164733886719,410.0,-134.82601928710938,-0.0,13466.9033203125,1.0,292.3937683105469,292.9726867675781,291.19677734375,291.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2574344873428345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417600,299.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,0.5319527387619019,300.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,0.560171902179718,300.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,0.4137410521507263,299.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,0.560171902179718,299.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5177001953125,0.9990000128746032,1.0,2.6572141647338867,294.51727294921875,284.95001220703125,294.4804382324219,291.0063781738281,294.4814147949219,300.03668212890625,294.51513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.596800186438486e-05,4.393841743469238,1.0,0.0,0.0,298.4164733886719,410.0,-134.82601928710938,-0.0,13466.9033203125,1.0,292.3937683105469,292.9726867675781,291.19677734375,291.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2574344873428345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417660,299.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,0.5319515466690063,300.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,0.560170590877533,300.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,0.4137400984764099,299.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,0.560170590877533,299.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,2.657208204269409,294.41717529296875,284.95001220703125,294.3796691894531,290.9820251464844,294.38067626953125,300.0022888183594,294.4150085449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.596819103928283e-05,4.393900394439697,1.0,0.0,0.0,298.4218444824219,410.0,-137.3978271484375,-0.0,13466.87890625,1.0,292.39337158203125,292.9725646972656,291.1734313964844,291.1796264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2550208270549774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417720,299.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,0.5319515466690063,300.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,0.560170590877533,300.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,0.4137400984764099,299.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,0.560170590877533,299.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4176025390625,0.9990000128746032,1.0,2.657208204269409,294.41717529296875,284.95001220703125,294.3796691894531,290.9820251464844,294.38067626953125,300.0022888183594,294.4150085449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.596819103928283e-05,4.393900394439697,1.0,0.0,0.0,298.4218444824219,410.0,-137.3978271484375,-0.0,13466.87890625,1.0,292.39337158203125,292.9725646972656,291.1734313964844,291.1796264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2550208270549774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417780,299.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,0.5319503545761108,300.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,0.5601693391799927,300.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,0.4137391746044159,299.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,0.5601693391799927,299.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,2.657202243804932,294.3156433105469,284.95001220703125,294.277587890625,290.9578552246094,294.2785949707031,299.9672546386719,294.3134460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679836273193359,2.59683802141808e-05,4.3939595222473145,1.0,0.0,0.0,298.4272155761719,410.0,-139.57774353027344,-0.0,13466.85546875,1.0,292.3929748535156,292.9724426269531,291.1499938964844,291.1561889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2525732219219208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417840,299.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,0.5319503545761108,300.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,0.5601693391799927,300.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,0.4137391746044159,299.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,0.5601693391799927,299.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3160705566406,0.9990000128746032,1.0,2.657202243804932,294.3156433105469,284.95001220703125,294.277587890625,290.9578552246094,294.2785949707031,299.9672546386719,294.3134460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679836273193359,2.59683802141808e-05,4.3939595222473145,1.0,0.0,0.0,298.4272155761719,410.0,-139.57774353027344,-0.0,13466.85546875,1.0,292.3929748535156,292.9724426269531,291.1499938964844,291.1561889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2525732219219208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417900,299.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2648620605469,0.9990000128746032,1.0,0.5319497585296631,300.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2648620605469,0.9990000128746032,1.0,0.5601687431335449,300.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2648620605469,0.9990000128746032,1.0,0.4137386977672577,299.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2648620605469,0.9990000128746032,1.0,0.5601687431335449,299.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2648620605469,0.9990000128746032,1.0,2.657199144363404,294.2644348144531,284.95001220703125,294.22613525390625,290.9457397460937,294.2271728515625,299.9495544433594,294.2622375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.0,0.0,298.4299011230469,410.0,-140.5238800048828,-0.0,13466.8427734375,1.0,292.39276123046875,292.972412109375,291.13824462890625,291.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2513386011123657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12417960,299.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2134094238281,0.9990000128746032,1.0,0.5319491624832153,300.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2134094238281,0.9990000128746032,1.0,0.5601680874824524,300.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2134094238281,0.9990000128746032,1.0,0.4137382507324219,299.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2134094238281,0.9990000128746032,1.0,0.5601680874824524,299.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2134094238281,0.9990000128746032,1.0,2.657196283340454,294.2129821777344,284.95001220703125,294.1744689941406,290.9336242675781,294.1755065917969,299.9317321777344,294.21075439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.596856938907877e-05,4.394018173217773,1.0,0.0,0.0,298.4325866699219,410.0,-141.36642456054688,-0.0,13466.8310546875,1.0,292.392578125,292.97235107421875,291.1264953613281,291.1327209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.250097781419754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418020,299.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,0.5319479703903198,300.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,0.5601668357849121,300.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,0.4137373268604278,299.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,0.5601668357849121,299.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,2.657190322875977,294.1094665527344,284.96905517578125,294.07061767578125,290.9091796875,294.0716552734375,299.89581298828125,294.10723876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837226867676,5.679811477661133,2.5968754925997928e-05,4.394075870513916,1.0,0.0,0.0,298.4378662109375,410.0,-142.75155639648438,-0.0,13466.8076171875,1.0,292.39215087890625,292.97222900390625,291.1029052734375,291.1091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2476014643907547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418080,299.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,0.5319479703903198,300.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,0.5601668357849121,300.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,0.4137373268604278,299.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,0.5601668357849121,299.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1098937988281,0.9990000128746032,1.0,2.657190322875977,294.1094665527344,284.96905517578125,294.07061767578125,290.9091796875,294.0716552734375,299.89581298828125,294.10723876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837226867676,5.679811477661133,2.5968754925997928e-05,4.394075870513916,1.0,0.0,0.0,298.4378662109375,410.0,-142.75155639648438,-0.0,13466.8076171875,1.0,292.39215087890625,292.97222900390625,291.1029052734375,291.1091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2476014643907547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418140,299.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,0.5319468379020691,299.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,0.5601656436920166,300.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,0.4137364327907562,299.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,0.5601656436920166,299.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,2.657184600830078,294.0054016113281,284.9940795898437,293.96630859375,290.88433837890625,293.96734619140625,299.85955810546875,294.0031433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596894046291709e-05,4.394133567810059,1.0,0.0,0.0,298.443115234375,410.0,-143.72622680664062,-0.0,13466.7841796875,1.0,292.3917541503906,292.9721069335937,291.0791931152344,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2450899928808212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418200,299.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,0.5319468379020691,299.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,0.5601656436920166,300.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,0.4137364327907562,299.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,0.5601656436920166,299.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0058288574219,0.9990000128746032,1.0,2.657184600830078,294.0054016113281,284.9940795898437,293.96630859375,290.88433837890625,293.96734619140625,299.85955810546875,294.0031433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596894046291709e-05,4.394133567810059,1.0,0.0,0.0,298.443115234375,410.0,-143.72622680664062,-0.0,13466.7841796875,1.0,292.3917541503906,292.9721069335937,291.0791931152344,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2450899928808212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418260,299.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,0.5319457054138184,299.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,0.5601643919944763,300.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,0.4137355387210846,299.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,0.5601643919944763,299.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,2.65717887878418,293.90106201171875,285.0191650390625,293.8618469238281,290.85894775390625,293.8629150390625,299.8231506347656,293.8988342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813385009766,5.6797871589660645,2.596912054286804e-05,4.394189834594727,1.0,0.0,0.0,298.4482421875,410.0,-144.30108642578125,-0.0,13466.7607421875,1.0,292.391357421875,292.97198486328125,291.05535888671875,291.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2425704896450042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418320,299.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,0.5319457054138184,299.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,0.5601643919944763,300.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,0.4137355387210846,299.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,0.5601643919944763,299.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9015197753906,0.9990000128746032,1.0,2.65717887878418,293.90106201171875,285.0191650390625,293.8618469238281,290.85894775390625,293.8629150390625,299.8231506347656,293.8988342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813385009766,5.6797871589660645,2.596912054286804e-05,4.394189834594727,1.0,0.0,0.0,298.4482421875,410.0,-144.30108642578125,-0.0,13466.7607421875,1.0,292.391357421875,292.97198486328125,291.05535888671875,291.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2425704896450042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418380,299.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,0.5319445729255676,299.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,0.5601632595062256,300.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,0.4137346446514129,299.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,0.5601632595062256,299.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,2.657173156738281,293.7967834472656,285.044189453125,293.757568359375,290.8328857421875,293.7586364746094,299.7865600585937,293.7945556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775714874268,2.5969298803829588e-05,4.394245147705078,1.0,0.0,0.0,298.4532775878906,410.0,-144.4628143310547,-0.0,13466.73828125,1.0,292.3909606933594,292.97186279296875,291.0312805175781,291.0376892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.240048736333847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418440,299.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,0.5319445729255676,299.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,0.5601632595062256,300.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,0.4137346446514129,299.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,0.5601632595062256,299.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7972412109375,0.9990000128746032,1.0,2.657173156738281,293.7967834472656,285.044189453125,293.757568359375,290.8328857421875,293.7586364746094,299.7865600585937,293.7945556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775714874268,2.5969298803829588e-05,4.394245147705078,1.0,0.0,0.0,298.4532775878906,410.0,-144.4628143310547,-0.0,13466.73828125,1.0,292.3909606933594,292.97186279296875,291.0312805175781,291.0376892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.240048736333847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418500,299.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7452087402344,0.9990000128746032,1.0,0.5319439768791199,299.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7452087402344,0.9990000128746032,1.0,0.5601626634597778,300.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7452087402344,0.9990000128746032,1.0,0.4137342274188995,299.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7452087402344,0.9990000128746032,1.0,0.5601626634597778,299.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7452087402344,0.9990000128746032,1.0,2.657170534133911,293.7447509765625,285.0566711425781,293.70556640625,290.8195495605469,293.7066345214844,299.76824951171875,293.7425231933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.596938611532096e-05,4.394272327423096,1.0,0.0,0.0,298.45574951171875,410.0,-144.39492797851562,-0.0,13466.7275390625,1.0,292.3907470703125,292.9718322753906,291.0191650390625,291.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2387888729572296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418560,299.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6932983398437,0.9990000128746032,1.0,0.5319434404373169,299.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6932983398437,0.9990000128746032,1.0,0.5601620674133301,300.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6932983398437,0.9990000128746032,1.0,0.4137338101863861,299.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6932983398437,0.9990000128746032,1.0,0.5601620674133301,299.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6932983398437,0.9990000128746032,1.0,2.657167673110962,293.6928405761719,285.069091796875,293.6537170410156,290.80596923828125,293.65478515625,299.7499084472656,293.69061279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679790019989014,5.679764270782471,2.5969471607822925e-05,4.394299030303955,1.0,0.0,0.0,298.45819091796875,410.0,-144.2177276611328,-0.0,13466.7158203125,1.0,292.3905639648437,292.9717712402344,291.0069580078125,291.013427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2375307530164718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
