time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418620,299.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,0.5319423675537109,299.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,0.5601609349250793,300.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,0.4137329757213592,299.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,0.5601609349250793,299.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,2.6571624279022217,293.58953857421875,285.0938415527344,293.5506286621094,290.77813720703125,293.5516662597656,299.7132263183594,293.5873107910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679753303527832,2.596964077383745e-05,4.394351482391357,1.0,0.0,0.0,298.4629821777344,410.0,-143.55557250976562,-0.0,13466.6943359375,1.0,292.3901672363281,292.9716491699219,290.9822692871094,290.98883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2350227534770965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418680,299.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,0.5319423675537109,299.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,0.5601609349250793,300.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,0.4137329757213592,299.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,0.5601609349250793,299.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5899658203125,0.9990000128746032,1.0,2.6571624279022217,293.58953857421875,285.0938415527344,293.5506286621094,290.77813720703125,293.5516662597656,299.7132263183594,293.5873107910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679753303527832,2.596964077383745e-05,4.394351482391357,1.0,0.0,0.0,298.4629821777344,410.0,-143.55557250976562,-0.0,13466.6943359375,1.0,292.3901672363281,292.9716491699219,290.9822692871094,290.98883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2350227534770965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418740,299.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,0.5319413542747498,299.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,0.5601598620414734,300.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,0.4137321710586548,299.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,0.5601598620414734,299.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,2.657157182693481,293.4871520996094,285.11834716796875,293.44854736328125,290.7492370605469,293.4496154785156,299.67657470703125,293.4849548339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679742336273193,2.596980266389437e-05,4.394402027130127,1.0,0.0,0.0,298.4676208496094,410.0,-142.4793243408203,-0.0,13466.673828125,1.0,292.3897705078125,292.9715270996094,290.9571838378906,290.9638366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2325309664011001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418800,299.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,0.5319413542747498,299.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,0.5601598620414734,300.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,0.4137321710586548,299.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,0.5601598620414734,299.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9990000128746032,1.0,2.657157182693481,293.4871520996094,285.11834716796875,293.44854736328125,290.7492370605469,293.4496154785156,299.67657470703125,293.4849548339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679742336273193,2.596980266389437e-05,4.394402027130127,1.0,0.0,0.0,298.4676208496094,410.0,-142.4793243408203,-0.0,13466.673828125,1.0,292.3897705078125,292.9715270996094,290.9571838378906,290.9638366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2325309664011001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418860,299.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,0.5319403409957886,299.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,0.5601587891578674,300.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,0.4137313961982727,299.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,0.5601587891578674,299.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,2.6571521759033203,293.3859558105469,285.1425170898437,293.3478088378906,290.7191772460937,293.348876953125,299.6399841308594,293.3837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394451141357422,1.0,0.0,0.0,298.4720764160156,410.0,-140.97714233398438,-0.0,13466.654296875,1.0,292.38934326171875,292.97137451171875,290.9315795898437,290.9383850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2300609648227691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418920,299.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,0.5319403409957886,299.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,0.5601587891578674,300.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,0.4137313961982727,299.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,0.5601587891578674,299.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3863830566406,0.9990000128746032,1.0,2.6571521759033203,293.3859558105469,285.1425170898437,293.3478088378906,290.7191772460937,293.348876953125,299.6399841308594,293.3837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394451141357422,1.0,0.0,0.0,298.4720764160156,410.0,-140.97714233398438,-0.0,13466.654296875,1.0,292.38934326171875,292.97137451171875,290.9315795898437,290.9383850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2300609648227691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12418980,298.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,0.5319393873214722,299.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,0.560157835483551,299.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,0.413730651140213,299.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,0.560157835483551,298.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,2.6571474075317383,293.28631591796875,285.16632080078125,293.24871826171875,290.6878662109375,293.249755859375,299.6035461425781,293.2841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679721832275391,2.5970111892092973e-05,4.394497871398926,1.0,0.0,0.0,298.4763488769531,410.0,-139.04917907714844,-0.0,13466.634765625,1.0,292.3889465332031,292.97125244140625,290.9054260253906,290.912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2276192456483841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419040,298.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,0.5319393873214722,299.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,0.560157835483551,299.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,0.413730651140213,299.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,0.560157835483551,298.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2867126464844,0.9990000128746032,1.0,2.6571474075317383,293.28631591796875,285.16632080078125,293.24871826171875,290.6878662109375,293.249755859375,299.6035461425781,293.2841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679721832275391,2.5970111892092973e-05,4.394497871398926,1.0,0.0,0.0,298.4763488769531,410.0,-139.04917907714844,-0.0,13466.634765625,1.0,292.3889465332031,292.97125244140625,290.9054260253906,290.912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2276192456483841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419100,298.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.237548828125,0.9990000128746032,1.0,0.5319389700889587,299.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.237548828125,0.9990000128746032,1.0,0.560157299041748,299.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.237548828125,0.9990000128746032,1.0,0.4137302935123443,299.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.237548828125,0.9990000128746032,1.0,0.560157299041748,298.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.237548828125,0.9990000128746032,1.0,2.6571452617645264,293.23712158203125,285.17803955078125,293.1998596191406,290.6717224121094,293.2008972167969,299.5854187011719,293.2350158691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974328994751,5.679717063903809,2.5970184651669115e-05,4.39452075958252,1.0,0.0,0.0,298.4784240722656,410.0,-137.94894409179688,-0.0,13466.625,1.0,292.3887634277344,292.97119140625,290.89208984375,290.89910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.226410835981369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419160,298.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1888427734375,0.9990000128746032,1.0,0.5319384932518005,299.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1888427734375,0.9990000128746032,1.0,0.5601568222045898,299.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1888427734375,0.9990000128746032,1.0,0.4137299358844757,299.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1888427734375,0.9990000128746032,1.0,0.5601568222045898,298.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1888427734375,0.9990000128746032,1.0,2.657142877578736,293.1884460449219,285.18963623046875,293.1515197753906,290.6552124023437,293.15252685546875,299.5672912597656,293.18634033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738521575928,5.679712772369385,2.5970255592255853e-05,4.394542694091797,1.0,0.0,0.0,298.4804382324219,410.0,-136.72442626953125,-0.0,13466.6162109375,1.0,292.3885498046875,292.9711303710937,290.87860107421875,290.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2252112627029419,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419220,298.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,0.5319376587867737,299.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,0.5601559281349182,299.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,0.4137292802333832,299.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,0.5601559281349182,298.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,2.6571385860443115,293.0927429199219,285.2124328613281,293.0565795898437,290.62115478515625,293.0575866699219,299.53131103515625,293.0906982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703712463379,2.597039201646112e-05,4.394585132598877,1.0,0.0,0.0,298.4843139648437,410.0,-133.9795684814453,-0.0,13466.5986328125,1.0,292.3881530761719,292.97100830078125,290.8510437011719,290.8583374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2228451520204544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419280,298.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,0.5319376587867737,299.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,0.5601559281349182,299.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,0.4137292802333832,299.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,0.5601559281349182,298.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931396484375,0.9990000128746032,1.0,2.6571385860443115,293.0927429199219,285.2124328613281,293.0565795898437,290.62115478515625,293.0575866699219,299.53131103515625,293.0906982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703712463379,2.597039201646112e-05,4.394585132598877,1.0,0.0,0.0,298.4843139648437,410.0,-133.9795684814453,-0.0,13466.5986328125,1.0,292.3881530761719,292.97100830078125,290.8510437011719,290.8583374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2228451520204544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419340,298.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,0.5319368243217468,299.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,0.5601550936698914,299.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,0.4137286245822906,299.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,0.5601550936698914,298.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,2.657134532928467,292.99932861328125,285.234619140625,292.9641418457031,290.5856018066406,292.965087890625,299.4955749511719,292.9973449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394625186920166,1.0,0.0,0.0,298.48797607421875,410.0,-130.7827911376953,-0.0,13466.5830078125,1.0,292.38775634765625,292.97088623046875,290.8226928710937,290.8302307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2205223739147186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419400,298.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,0.5319368243217468,299.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,0.5601550936698914,299.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,0.4137286245822906,299.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,0.5601550936698914,298.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,1.0,2.657134532928467,292.99932861328125,285.234619140625,292.9641418457031,290.5856018066406,292.965087890625,299.4955749511719,292.9973449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394625186920166,1.0,0.0,0.0,298.48797607421875,410.0,-130.7827911376953,-0.0,13466.5830078125,1.0,292.38775634765625,292.97088623046875,290.8226928710937,290.8302307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2205223739147186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419460,298.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,0.5319360494613647,299.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,0.5601542592048645,299.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,0.4137280583381653,299.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,0.5601542592048645,298.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,2.657130718231201,292.90875244140625,285.2561340332031,292.87451171875,290.54852294921875,292.8754577636719,299.46014404296875,292.9068298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.597063939902e-05,4.394662380218506,1.0,0.0,0.0,298.49139404296875,410.0,-127.23377990722656,-0.0,13466.5673828125,1.0,292.3873596191406,292.9707336425781,290.7934265136719,290.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2182556837797165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419520,298.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,0.5319360494613647,299.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,0.5601542592048645,299.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,0.4137280583381653,299.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,0.5601542592048645,298.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.9990000128746032,1.0,2.657130718231201,292.90875244140625,285.2561340332031,292.87451171875,290.54852294921875,292.8754577636719,299.46014404296875,292.9068298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.597063939902e-05,4.394662380218506,1.0,0.0,0.0,298.49139404296875,410.0,-127.23377990722656,-0.0,13466.5673828125,1.0,292.3873596191406,292.9707336425781,290.7934265136719,290.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2182556837797165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419580,298.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,0.5319353342056274,299.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,0.5601535439491272,299.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,0.4137274920940399,299.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,0.5601535439491272,298.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,2.657127141952514,292.821044921875,285.2768859863281,292.7879638671875,290.50982666015625,292.7888488769531,299.42498779296875,292.8191833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.597075217636302e-05,4.394697189331055,1.0,0.0,0.0,298.4945373535156,410.0,-123.1950454711914,-0.0,13466.552734375,1.0,292.386962890625,292.9706115722656,290.76324462890625,290.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2160437256097793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419640,298.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,0.5319353342056274,299.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,0.5601535439491272,299.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,0.4137274920940399,299.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,0.5601535439491272,298.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214111328125,0.9990000128746032,1.0,2.657127141952514,292.821044921875,285.2768859863281,292.7879638671875,290.50982666015625,292.7888488769531,299.42498779296875,292.8191833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.597075217636302e-05,4.394697189331055,1.0,0.0,0.0,298.4945373535156,410.0,-123.1950454711914,-0.0,13466.552734375,1.0,292.386962890625,292.9706115722656,290.76324462890625,290.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2160437256097793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419700,298.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77880859375,0.9990000128746032,1.0,0.5319350361824036,299.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77880859375,0.9990000128746032,1.0,0.5601531863212585,299.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77880859375,0.9990000128746032,1.0,0.4137272238731384,299.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77880859375,0.9990000128746032,1.0,0.5601531863212585,298.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77880859375,0.9990000128746032,1.0,2.657125473022461,292.7784423828125,285.2869567871094,292.7459716796875,290.4898681640625,292.746826171875,299.40753173828125,292.776611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702281951904,5.679676532745361,2.597080310806632e-05,4.394713401794434,1.0,0.0,0.0,298.4960327148437,410.0,-121.01946258544922,-0.0,13466.546875,1.0,292.3867492675781,292.9705505371094,290.74774169921875,290.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2149625122547149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419760,298.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370910644531,0.9990000128746032,1.0,0.5319346785545349,299.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370910644531,0.9990000128746032,1.0,0.5601528882980347,299.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370910644531,0.9990000128746032,1.0,0.4137269854545593,299.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370910644531,0.9990000128746032,1.0,0.5601528882980347,298.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370910644531,0.9990000128746032,1.0,2.6571240425109863,292.7367248535156,285.2968444824219,292.7048645019531,290.4694519042969,292.7057189941406,299.3901672363281,292.73492431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.597085403976962e-05,4.394728660583496,1.0,0.0,0.0,298.4974365234375,410.0,-118.783203125,-0.0,13466.5400390625,1.0,292.38653564453125,292.970458984375,290.73199462890625,290.74029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.21389901638031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419820,298.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.9990000128746032,1.0,0.531934380531311,299.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.9990000128746032,1.0,0.560152530670166,299.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.9990000128746032,1.0,0.4137267172336578,299.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.9990000128746032,1.0,0.560152530670166,298.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.9990000128746032,1.0,2.6571223735809326,292.6910400390625,285.3076171875,292.659912109375,290.44610595703125,292.6607360839844,299.370849609375,292.6893005371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.5970906790462323e-05,4.394745349884033,1.0,0.0,0.0,298.4989624023437,410.0,-116.1556167602539,-0.0,13466.533203125,1.0,292.3863220214844,292.97039794921875,290.7140197753906,290.72247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.212728276848793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419880,298.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6564636230469,0.9990000128746032,1.0,0.5319341421127319,299.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6564636230469,0.9990000128746032,1.0,0.5601522326469421,299.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6564636230469,0.9990000128746032,1.0,0.4137265384197235,299.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6564636230469,0.9990000128746032,1.0,0.5601522326469421,298.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6564636230469,0.9990000128746032,1.0,2.657121181488037,292.6561279296875,285.3158874511719,292.6254272460937,290.4273986816406,292.6264038085937,299.3558349609375,292.6544189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693222045898,5.679666996002197,2.59709449892398e-05,4.394757270812988,1.0,0.0,0.0,298.50006103515625,410.0,-114.00949096679688,-0.0,13466.5283203125,1.0,292.3861389160156,292.9703369140625,290.6995849609375,290.7081604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2118279784917831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12419940,298.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,0.531933605670929,299.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,0.5601516962051392,299.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,0.4137261211872101,299.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,0.5601516962051392,298.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,2.657118558883667,292.5790710449219,285.3340148925781,292.54998779296875,290.383544921875,292.5507507324219,299.322021484375,292.57745361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102866275236e-05,4.394783020019531,1.0,0.0,0.0,298.5024108886719,410.0,-108.91615295410156,-0.0,13466.517578125,1.0,292.3857421875,292.9701843261719,290.6660461425781,290.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2098280936479568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420000,298.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,0.531933605670929,299.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,0.5601516962051392,299.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,0.4137261211872101,299.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,0.5601516962051392,298.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.9990000128746032,1.0,2.657118558883667,292.5790710449219,285.3340148925781,292.54998779296875,290.383544921875,292.5507507324219,299.322021484375,292.57745361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102866275236e-05,4.394783020019531,1.0,0.0,0.0,298.5024108886719,410.0,-108.91615295410156,-0.0,13466.517578125,1.0,292.3857421875,292.9701843261719,290.6660461425781,290.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2098280936479568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420060,298.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,0.5319331288337708,299.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,0.560151219367981,299.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,0.4137257635593414,299.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,0.560151219367981,298.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,2.657116174697876,292.5048522949219,285.3515930175781,292.4766540527344,290.3375549316406,292.4774169921875,299.288818359375,292.5032653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971103241317905e-05,4.394806385040283,1.0,0.0,0.0,298.5045471191406,410.0,-104.7248306274414,-0.0,13466.5078125,1.0,292.3853454589844,292.9700622558594,290.63134765625,290.6405639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2078971266746521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420120,298.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,0.5319331288337708,299.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,0.560151219367981,299.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,0.4137257635593414,299.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,0.560151219367981,298.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5051574707031,0.9990000128746032,1.0,2.657116174697876,292.5048522949219,285.3515930175781,292.4766540527344,290.3375549316406,292.4774169921875,299.288818359375,292.5032653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971103241317905e-05,4.394806385040283,1.0,0.0,0.0,298.5045471191406,410.0,-104.7248306274414,-0.0,13466.5078125,1.0,292.3853454589844,292.9700622558594,290.63134765625,290.6405639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2078971266746521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420180,298.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,0.5319326519966125,299.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,0.560150682926178,299.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,0.4137254059314728,298.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,0.560150682926178,298.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,2.657113790512085,292.4311828613281,285.36920166015625,292.4033203125,290.28924560546875,292.4040832519531,299.25604248046875,292.4295959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971176000894047e-05,4.394829273223877,1.0,0.0,0.0,298.506591796875,410.0,-102.90206909179688,-0.0,13466.4990234375,1.0,292.38494873046875,292.96990966796875,290.5952453613281,290.6048583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2060038596391677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420240,298.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,0.5319326519966125,299.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,0.560150682926178,299.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,0.4137254059314728,298.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,0.560150682926178,298.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314880371094,0.9990000128746032,1.0,2.657113790512085,292.4311828613281,285.36920166015625,292.4033203125,290.28924560546875,292.4040832519531,299.25604248046875,292.4295959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971176000894047e-05,4.394829273223877,1.0,0.0,0.0,298.506591796875,410.0,-102.90206909179688,-0.0,13466.4990234375,1.0,292.38494873046875,292.96990966796875,290.5952453613281,290.6048583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2060038596391677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420300,298.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3947448730469,0.9990000128746032,1.0,0.5319324135780334,299.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3947448730469,0.9990000128746032,1.0,0.5601504445075989,299.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3947448730469,0.9990000128746032,1.0,0.4137252271175384,298.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3947448730469,0.9990000128746032,1.0,0.5601504445075989,298.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3947448730469,0.9990000128746032,1.0,2.657112598419189,292.3944396972656,285.37799072265625,292.3666687011719,290.2642822265625,292.367431640625,299.2397766113281,292.3928527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649353027344,2.5971210561692715e-05,4.394840240478516,1.0,0.0,0.0,298.5075988769531,410.0,-102.4583740234375,-0.0,13466.494140625,1.0,292.3847351074219,292.9698486328125,290.5766296386719,290.58642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2050625532865524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420360,298.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3580017089844,0.9990000128746032,1.0,0.5319322347640991,299.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3580017089844,0.9990000128746032,1.0,0.5601502656936646,299.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3580017089844,0.9990000128746032,1.0,0.4137250483036041,298.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3580017089844,0.9990000128746032,1.0,0.5601502656936646,298.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3580017089844,0.9990000128746032,1.0,2.657111644744873,292.3576965332031,285.3868103027344,292.3299865722656,290.23876953125,292.33074951171875,299.2235717773437,292.3561096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.5971245122491385e-05,4.394850730895996,1.0,0.0,0.0,298.5085754394531,410.0,-102.16046142578124,-0.0,13466.490234375,1.0,292.3845520019531,292.96978759765625,290.5576171875,290.567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2041221112012863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420420,298.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,0.5319318175315857,299.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,0.5601497888565063,299.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,0.4137247204780578,298.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,0.5601497888565063,298.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,2.657109498977661,292.2843017578125,285.4043884277344,292.25665283203125,290.18634033203125,292.2574157714844,299.1911926269531,292.28271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679642677307129,2.597131424408872e-05,4.394872188568115,1.0,0.0,0.0,298.510498046875,410.0,-101.83184814453124,-0.0,13466.4814453125,1.0,292.3841552734375,292.9696350097656,290.5184631347656,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2022406458854675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420480,298.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,0.5319318175315857,299.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,0.5601497888565063,299.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,0.4137247204780578,298.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,0.5601497888565063,298.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846069335937,0.9990000128746032,1.0,2.657109498977661,292.2843017578125,285.4043884277344,292.25665283203125,290.18634033203125,292.2574157714844,299.1911926269531,292.28271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679642677307129,2.597131424408872e-05,4.394872188568115,1.0,0.0,0.0,298.510498046875,410.0,-101.83184814453124,-0.0,13466.4814453125,1.0,292.3841552734375,292.9696350097656,290.5184631347656,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2022406458854675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420540,298.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,0.5319314002990723,299.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,0.5601493716239929,299.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,0.4137243926525116,298.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,0.5601493716239929,298.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,2.657107353210449,292.2109375,285.4219970703125,292.1833190917969,290.1320495605469,292.18408203125,299.15887451171875,292.2093811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.0,0.0,298.5123596191406,410.0,-101.68517303466795,-0.0,13466.47265625,1.0,292.3837280273437,292.969482421875,290.47784423828125,290.4886169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2003563791513443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420600,298.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,0.5319314002990723,299.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,0.5601493716239929,299.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,0.4137243926525116,298.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,0.5601493716239929,298.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112731933594,0.9990000128746032,1.0,2.657107353210449,292.2109375,285.4219970703125,292.1833190917969,290.1320495605469,292.18408203125,299.15887451171875,292.2093811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.0,0.0,298.5123596191406,410.0,-101.68517303466795,-0.0,13466.47265625,1.0,292.3837280273437,292.969482421875,290.47784423828125,290.4886169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2003563791513443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420660,298.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,0.5319309830665588,299.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,0.5601489543914795,299.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,0.4137240946292877,298.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,0.5601489543914795,298.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,2.6571054458618164,292.1376037597656,285.4396057128906,292.1099853515625,290.0761413574219,292.1107482910156,299.1266174316406,292.1360168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.394912242889404,1.0,0.0,0.0,298.5141906738281,410.0,-101.62615966796876,-0.0,13466.46484375,1.0,292.3833312988281,292.9693603515625,290.4355773925781,290.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1984670460224151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
