time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420720,298.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,0.5319309830665588,299.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,0.5601489543914795,299.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,0.4137240946292877,298.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,0.5601489543914795,298.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379089355469,0.9990000128746032,1.0,2.6571054458618164,292.1376037597656,285.4396057128906,292.1099853515625,290.0761413574219,292.1107482910156,299.1266174316406,292.1360168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.394912242889404,1.0,0.0,0.0,298.5141906738281,410.0,-101.62615966796876,-0.0,13466.46484375,1.0,292.3833312988281,292.9693603515625,290.4355773925781,290.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1984670460224151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420780,298.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,0.5319305658340454,299.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,0.5601485371589661,299.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,0.4137237966060638,298.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,0.5601485371589661,298.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,2.6571033000946045,292.06427001953125,285.45721435546875,292.0366516113281,290.01873779296875,292.03741455078125,299.0943298339844,292.06268310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150523797609e-05,4.394931316375732,1.0,0.0,0.0,298.51593017578125,410.0,-101.60189056396484,-0.0,13466.45703125,1.0,292.3829345703125,292.9692077636719,290.3918151855469,290.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1965731680393219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420840,298.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,0.5319305658340454,299.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,0.5601485371589661,299.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,0.4137237966060638,298.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,0.5601485371589661,298.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0645751953125,0.9990000128746032,1.0,2.6571033000946045,292.06427001953125,285.45721435546875,292.0366516113281,290.01873779296875,292.03741455078125,299.0943298339844,292.06268310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150523797609e-05,4.394931316375732,1.0,0.0,0.0,298.51593017578125,410.0,-101.60189056396484,-0.0,13466.45703125,1.0,292.3829345703125,292.9692077636719,290.3918151855469,290.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1965731680393219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420900,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0279235839844,0.9990000128746032,1.0,0.5319303870201111,299.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0279235839844,0.9990000128746032,1.0,0.560148298740387,299.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0279235839844,0.9990000128746032,1.0,0.4137236475944519,298.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0279235839844,0.9990000128746032,1.0,0.560148298740387,298.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0279235839844,0.9990000128746032,1.0,2.657102346420288,292.027587890625,285.46600341796875,292.0,289.989501953125,292.0007629394531,299.07818603515625,292.0260314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153616079595e-05,4.3949408531188965,1.0,0.0,0.0,298.5168151855469,410.0,-101.59688568115234,-0.0,13466.453125,1.0,292.3827514648437,292.9691162109375,290.3693542480469,290.38116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1956242620944976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12420960,298.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.9990000128746032,1.0,0.5319302082061768,299.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.9990000128746032,1.0,0.5601481199264526,299.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.9990000128746032,1.0,0.4137234985828399,298.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.9990000128746032,1.0,0.5601481199264526,298.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.9990000128746032,1.0,2.657101392745972,291.9909362792969,285.47479248046875,291.9633483886719,289.9599914550781,291.9640808105469,299.0620422363281,291.9893493652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.679625988006592,2.597156526462641e-05,4.3949503898620605,1.0,0.0,0.0,298.5176696777344,410.0,-101.59435272216795,-0.0,13466.44921875,1.0,292.3825378417969,292.96905517578125,290.34649658203125,290.3585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1946742087602615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421020,298.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.9990000128746032,1.0,0.5319299697875977,299.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.9990000128746032,1.0,0.5601478815078735,299.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.9990000128746032,1.0,0.4137232899665832,298.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.9990000128746032,1.0,0.5601478815078735,298.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.9990000128746032,1.0,2.657100200653076,291.9440002441406,285.4860534667969,291.9164123535156,289.9217834472656,291.9171447753906,299.0413513183594,291.9424133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649829864502,5.679623603820801,2.597160346340388e-05,4.394962310791016,1.0,0.0,0.0,298.51873779296875,410.0,-101.59345245361328,-0.0,13466.4443359375,1.0,292.3822937011719,292.9689636230469,290.3167419433594,290.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1934565156698227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421080,298.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9179077148437,0.9990000128746032,1.0,0.5319298505783081,299.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9179077148437,0.9990000128746032,1.0,0.5601477026939392,299.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9179077148437,0.9990000128746032,1.0,0.4137232005596161,298.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9179077148437,0.9990000128746032,1.0,0.5601477026939392,298.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9179077148437,0.9990000128746032,1.0,2.657099723815918,291.9176025390625,285.4924011230469,291.8900146484375,289.90008544921875,291.8907470703125,299.0296936035156,291.916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.5971625291276723e-05,4.394968509674072,1.0,0.0,0.0,298.51934814453125,410.0,-101.59376525878906,-0.0,13466.44140625,1.0,292.38214111328125,292.9689025878906,290.29962158203125,290.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.192770317196846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421140,298.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,0.5319294333457947,299.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,0.5601473450660706,299.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,0.4137229025363922,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,0.5601473450660706,298.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,2.657097816467285,291.8442687988281,285.510009765625,291.8166809082031,289.8392028808594,291.8174133300781,298.9973449707031,291.8426818847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.6796183586120605,2.597168167994824e-05,4.394986629486084,1.0,0.0,0.0,298.52099609375,410.0,-101.5960922241211,-0.0,13466.4345703125,1.0,292.3817443847656,292.96875,290.25152587890625,290.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1908636689186096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421200,298.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,0.5319294333457947,299.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,0.5601473450660706,299.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,0.4137229025363922,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,0.5601473450660706,298.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9990000128746032,1.0,2.657097816467285,291.8442687988281,285.510009765625,291.8166809082031,289.8392028808594,291.8174133300781,298.9973449707031,291.8426818847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.6796183586120605,2.597168167994824e-05,4.394986629486084,1.0,0.0,0.0,298.52099609375,410.0,-101.5960922241211,-0.0,13466.4345703125,1.0,292.3817443847656,292.96875,290.25152587890625,290.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1908636689186096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421260,298.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,0.531929075717926,299.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,0.5601469278335571,299.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,0.4137226343154907,298.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,0.5601469278335571,298.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,2.6570959091186523,291.7709350585937,285.527587890625,291.74334716796875,289.7774353027344,291.7440795898437,298.9649353027344,291.76934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971739887609147e-05,4.3950042724609375,1.0,0.0,0.0,298.5225830078125,410.0,-101.5998764038086,-0.0,13466.4267578125,1.0,292.38134765625,292.9685974121094,290.201904296875,290.21502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1889529824256897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421320,298.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,0.531929075717926,299.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,0.5601469278335571,299.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,0.4137226343154907,298.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,0.5601469278335571,298.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.771240234375,0.9990000128746032,1.0,2.6570959091186523,291.7709350585937,285.527587890625,291.74334716796875,289.7774353027344,291.7440795898437,298.9649353027344,291.76934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971739887609147e-05,4.3950042724609375,1.0,0.0,0.0,298.5225830078125,410.0,-101.5998764038086,-0.0,13466.4267578125,1.0,292.38134765625,292.9685974121094,290.201904296875,290.21502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1889529824256897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421380,298.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,0.5319287180900574,299.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,0.5601465702056885,299.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,0.4137223660945892,298.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,0.5601465702056885,298.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,2.657094240188598,291.6976013183594,285.5451965332031,291.6700134277344,289.7149963378906,291.6707458496094,298.9324951171875,291.6960144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021915435791,1.0,0.0,0.0,298.5242004394531,410.0,-101.60428619384766,-0.0,13466.419921875,1.0,292.38092041015625,292.96844482421875,290.151123046875,290.1645812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1870404332876205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421440,298.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,0.5319287180900574,299.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,0.5601465702056885,299.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,0.4137223660945892,298.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,0.5601465702056885,298.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6979064941406,0.9990000128746032,1.0,2.657094240188598,291.6976013183594,285.5451965332031,291.6700134277344,289.7149963378906,291.6707458496094,298.9324951171875,291.6960144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021915435791,1.0,0.0,0.0,298.5242004394531,410.0,-101.60428619384766,-0.0,13466.419921875,1.0,292.38092041015625,292.96844482421875,290.151123046875,290.1645812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1870404332876205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421500,298.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612548828125,0.9990000128746032,1.0,0.531928539276123,299.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612548828125,0.9990000128746032,1.0,0.5601463913917542,299.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612548828125,0.9990000128746032,1.0,0.4137222170829773,298.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612548828125,0.9990000128746032,1.0,0.5601463913917542,298.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612548828125,0.9990000128746032,1.0,2.6570932865142822,291.66094970703125,285.5539855957031,291.6333312988281,289.68359375,291.63409423828125,298.916259765625,291.65936279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.597182356112171e-05,4.395030498504639,1.0,0.0,0.0,298.52496337890625,410.0,-101.6065902709961,-0.0,13466.4169921875,1.0,292.3807373046875,292.9683837890625,290.1252746582031,290.13885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1860833615064621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421560,298.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62457275390625,0.9990000128746032,1.0,0.5319283604621887,299.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62457275390625,0.9990000128746032,1.0,0.5601462125778198,299.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62457275390625,0.9990000128746032,1.0,0.4137220680713653,298.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62457275390625,0.9990000128746032,1.0,0.5601462125778198,298.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62457275390625,0.9990000128746032,1.0,2.657092332839966,291.624267578125,285.56280517578125,291.5966796875,289.65203857421875,291.597412109375,298.8999938964844,291.6226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679607391357422,2.5971850845962763e-05,4.395039081573486,1.0,0.0,0.0,298.5257568359375,410.0,-101.60894775390624,-0.0,13466.4130859375,1.0,292.3805236816406,292.9682922363281,290.09912109375,290.11285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1851257979869842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421620,298.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,0.5319280624389648,299.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,0.5601458549499512,299.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,0.4137217998504638,298.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,0.5601458549499512,298.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,2.657090663909912,291.5509338378906,285.5804138183594,291.5233459472656,289.58868408203125,291.5240783691406,298.8674621582031,291.54937744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.0,0.0,298.5273132324219,410.0,-101.61375427246094,-0.0,13466.40625,1.0,292.380126953125,292.9681396484375,290.04595947265625,290.0599975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1832099705934524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421680,298.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,0.5319280624389648,299.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,0.5601458549499512,299.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,0.4137217998504638,298.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,0.5601458549499512,298.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5512390136719,0.9990000128746032,1.0,2.657090663909912,291.5509338378906,285.5804138183594,291.5233459472656,289.58868408203125,291.5240783691406,298.8674621582031,291.54937744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.0,0.0,298.5273132324219,410.0,-101.61375427246094,-0.0,13466.40625,1.0,292.380126953125,292.9681396484375,290.04595947265625,290.0599975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1832099705934524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421740,298.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,0.5319277048110962,298.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,0.5601454973220825,299.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,0.4137215316295624,298.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,0.5601454973220825,298.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,2.6570889949798584,291.47760009765625,285.5979919433594,291.45001220703125,289.52508544921875,291.45074462890625,298.8348999023437,291.4760437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395072937011719,1.0,0.0,0.0,298.52886962890625,410.0,-101.6186065673828,-0.0,13466.3994140625,1.0,292.3797302246094,292.9679870605469,289.9917907714844,290.0060729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.181293711066246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421800,298.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,0.5319277048110962,298.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,0.5601454973220825,299.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,0.4137215316295624,298.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,0.5601454973220825,298.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.9990000128746032,1.0,2.6570889949798584,291.47760009765625,285.5979919433594,291.45001220703125,289.52508544921875,291.45074462890625,298.8348999023437,291.4760437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395072937011719,1.0,0.0,0.0,298.52886962890625,410.0,-101.6186065673828,-0.0,13466.3994140625,1.0,292.3797302246094,292.9679870605469,289.9917907714844,290.0060729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.181293711066246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421860,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,0.5319273471832275,298.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,0.5601451396942139,299.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,0.4137212634086609,298.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,0.5601451396942139,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,2.6570873260498047,291.4042663574219,285.6156005859375,291.3766784667969,289.46142578125,291.3774108886719,298.80230712890625,291.4027099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201455500908e-05,4.395090103149414,1.0,0.0,0.0,298.5303955078125,410.0,-101.62349700927734,-0.0,13466.392578125,1.0,292.3793334960937,292.96783447265625,289.9367370605469,289.9512634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1793780922889709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421920,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,0.5319273471832275,298.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,0.5601451396942139,299.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,0.4137212634086609,298.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,0.5601451396942139,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.9990000128746032,1.0,2.6570873260498047,291.4042663574219,285.6156005859375,291.3766784667969,289.46142578125,291.3774108886719,298.80230712890625,291.4027099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201455500908e-05,4.395090103149414,1.0,0.0,0.0,298.5303955078125,410.0,-101.62349700927734,-0.0,13466.392578125,1.0,292.3793334960937,292.96783447265625,289.9367370605469,289.9512634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1793780922889709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12421980,298.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,0.5319269895553589,298.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,0.5601447820663452,299.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,0.4137209951877594,298.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,0.5601447820663452,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,2.657085657119751,291.3309631347656,285.6332092285156,291.3033447265625,289.3978576660156,291.3040771484375,298.7696533203125,291.3293762207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.0,0.0,298.5319519042969,410.0,-101.6283950805664,-0.0,13466.384765625,1.0,292.3789367675781,292.9676818847656,289.880859375,289.8955993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1774636507034301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422040,298.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,0.5319269895553589,298.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,0.5601447820663452,299.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,0.4137209951877594,298.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,0.5601447820663452,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9990000128746032,1.0,2.657085657119751,291.3309631347656,285.6332092285156,291.3033447265625,289.3978576660156,291.3040771484375,298.7696533203125,291.3293762207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.0,0.0,298.5319519042969,410.0,-101.6283950805664,-0.0,13466.384765625,1.0,292.3789367675781,292.9676818847656,289.880859375,289.8955993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1774636507034301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422100,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.9990000128746032,1.0,0.5319268107414246,298.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.9990000128746032,1.0,0.5601446032524109,299.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.9990000128746032,1.0,0.4137208759784698,298.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.9990000128746032,1.0,0.5601446032524109,298.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.9990000128746032,1.0,2.6570847034454346,291.2942810058594,285.6419982910156,291.26666259765625,289.3661193847656,291.2674255371094,298.7533264160156,291.2926940917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.597209640953224e-05,4.395115375518799,1.0,0.0,0.0,298.53271484375,410.0,-101.63084411621094,-0.0,13466.3818359375,1.0,292.37872314453125,292.9676208496094,289.8526611328125,289.86749267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1765071749687194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422160,298.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.9990000128746032,1.0,0.531926691532135,298.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.9990000128746032,1.0,0.5601443648338318,299.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.9990000128746032,1.0,0.4137207269668579,298.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.9990000128746032,1.0,0.5601443648338318,298.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.9990000128746032,1.0,2.657083749771118,291.25762939453125,285.6507873535156,291.2300109863281,289.33447265625,291.2307434082031,298.7369689941406,291.25604248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.0,0.0,298.53350830078125,410.0,-101.63330078125,-0.0,13466.3779296875,1.0,292.3785400390625,292.967529296875,289.8243103027344,289.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1755513399839401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422220,298.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.9990000128746032,1.0,0.5319263935089111,298.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.9990000128746032,1.0,0.5601441264152527,299.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.9990000128746032,1.0,0.4137205481529236,298.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.9990000128746032,1.0,0.5601441264152527,298.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.9990000128746032,1.0,2.6570825576782227,291.2048034667969,285.6634826660156,291.1771850585937,289.2890625,291.1779479980469,298.71246337890625,291.2032470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586887359619,2.597216189315077e-05,4.395135879516602,1.0,0.0,0.0,298.5346069335937,410.0,-101.63683319091795,-0.0,13466.373046875,1.0,292.37823486328125,292.9674072265625,289.7832336425781,289.7982482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1741761565208435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422280,298.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.9990000128746032,1.0,0.5319263339042664,298.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.9990000128746032,1.0,0.5601440072059631,299.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.9990000128746032,1.0,0.4137204587459564,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.9990000128746032,1.0,0.5601440072059631,298.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.9990000128746032,1.0,2.6570820808410645,291.1842956542969,285.6683959960937,291.1566772460937,289.2714538574219,291.15740966796875,298.7027587890625,291.1827087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.59721782640554e-05,4.395140647888184,1.0,0.0,0.0,298.5350341796875,410.0,-101.63821411132812,-0.0,13466.37109375,1.0,292.37811279296875,292.9673767089844,289.7671813964844,289.7822570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1736418455839157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422340,297.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.5319259762763977,298.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.5601436495780945,299.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.4137201905250549,298.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.5601436495780945,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,2.6570804119110107,291.1109619140625,285.6860046386719,291.0833435058594,289.2089538574219,291.0840759277344,298.6684265136719,291.109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395157814025879,1.0,0.0,0.0,298.53662109375,410.0,-101.64313507080078,-0.0,13466.3642578125,1.0,292.3777160644531,292.9672241210937,289.7096252441406,289.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1717359870672226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422400,297.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.5319259762763977,298.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.5601436495780945,299.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.4137201905250549,298.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,0.5601436495780945,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.9990000128746032,1.0,2.6570804119110107,291.1109619140625,285.6860046386719,291.0833435058594,289.2089538574219,291.0840759277344,298.6684265136719,291.109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395157814025879,1.0,0.0,0.0,298.53662109375,410.0,-101.64313507080078,-0.0,13466.3642578125,1.0,292.3777160644531,292.9672241210937,289.7096252441406,289.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1717359870672226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422460,297.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,0.531925618648529,298.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,0.5601432919502258,298.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,0.4137199223041534,298.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,0.5601432919502258,298.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,2.657078504562378,291.0376281738281,285.70361328125,291.010009765625,289.1470947265625,291.0107421875,298.6340026855469,291.0360412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.0,0.0,298.5382080078125,410.0,-101.6480484008789,-0.0,13466.357421875,1.0,292.3773193359375,292.967041015625,289.6517028808594,289.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1698343604803085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422520,297.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,0.531925618648529,298.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,0.5601432919502258,298.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,0.4137199223041534,298.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,0.5601432919502258,298.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,1.0,2.657078504562378,291.0376281738281,285.70361328125,291.010009765625,289.1470947265625,291.0107421875,298.6340026855469,291.0360412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.0,0.0,298.5382080078125,410.0,-101.6480484008789,-0.0,13466.357421875,1.0,292.3773193359375,292.967041015625,289.6517028808594,289.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1698343604803085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422580,297.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,0.5319252610206604,298.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,0.5601429343223572,298.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,0.4137196540832519,298.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,0.5601429343223572,298.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,2.657076835632324,290.9642944335937,285.72119140625,290.9366760253906,289.0860290527344,290.9374389648437,298.5995178222656,290.96270751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574966430664,2.5972345611080527e-05,4.395193099975586,1.0,0.0,0.0,298.539794921875,410.0,-101.65296173095705,-0.0,13466.349609375,1.0,292.3769226074219,292.9668884277344,289.5935363769531,289.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1679378449916839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422640,297.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,0.5319252610206604,298.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,0.5601429343223572,298.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,0.4137196540832519,298.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,0.5601429343223572,298.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.9990000128746032,1.0,2.657076835632324,290.9642944335937,285.72119140625,290.9366760253906,289.0860290527344,290.9374389648437,298.5995178222656,290.96270751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574966430664,2.5972345611080527e-05,4.395193099975586,1.0,0.0,0.0,298.539794921875,410.0,-101.65296173095705,-0.0,13466.349609375,1.0,292.3769226074219,292.9668884277344,289.5935363769531,289.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1679378449916839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422700,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9990000128746032,1.0,0.5319250822067261,298.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9990000128746032,1.0,0.5601426959037781,298.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9990000128746032,1.0,0.41371950507164,298.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9990000128746032,1.0,0.5601426959037781,298.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9279479980469,0.9990000128746032,1.0,2.657075881958008,290.9276123046875,285.7300109863281,290.8999938964844,289.05584716796875,290.9007568359375,298.58221435546875,290.9260559082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679573059082031,2.597237289592158e-05,4.395201683044434,1.0,0.0,0.0,298.5406188964844,410.0,-101.65543365478516,-0.0,13466.3466796875,1.0,292.376708984375,292.966796875,289.5644226074219,289.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1669916957616806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422760,297.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912658691406,0.9990000128746032,1.0,0.5319249033927917,298.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912658691406,0.9990000128746032,1.0,0.5601425170898438,298.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912658691406,0.9990000128746032,1.0,0.4137193560600281,298.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912658691406,0.9990000128746032,1.0,0.5601425170898438,297.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912658691406,0.9990000128746032,1.0,2.6570749282836914,290.8909606933594,285.7388000488281,290.86334228515625,289.0259094238281,290.8641052246094,298.5649108886719,290.8893737792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240199975204e-05,4.39521074295044,1.0,0.0,0.0,298.5414428710937,410.0,-101.65789031982422,-0.0,13466.3427734375,1.0,292.37652587890625,292.9667358398437,289.5353088378906,289.5506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.166047066450119,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
