time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422820,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,0.5319245457649231,298.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,0.5601421594619751,298.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,0.4137190878391266,298.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,0.5601421594619751,297.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,2.6570732593536377,290.817626953125,285.75640869140625,290.7900085449219,288.96685791015625,290.790771484375,298.5302124023437,290.8160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.0,0.0,298.5430908203125,410.0,-101.66280364990234,-0.0,13466.3349609375,1.0,292.3761291503906,292.966552734375,289.47705078125,289.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641626805067062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422880,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,0.5319245457649231,298.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,0.5601421594619751,298.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,0.4137190878391266,298.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,0.5601421594619751,297.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9990000128746032,1.0,2.6570732593536377,290.817626953125,285.75640869140625,290.7900085449219,288.96685791015625,290.790771484375,298.5302124023437,290.8160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.0,0.0,298.5430908203125,410.0,-101.66280364990234,-0.0,13466.3349609375,1.0,292.3761291503906,292.966552734375,289.47705078125,289.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641626805067062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12422940,297.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5319241285324097,298.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5601417422294617,298.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.4137187898159027,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5601417422294617,297.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,2.657071352005005,290.7442932128906,285.77398681640625,290.7166748046875,288.9090270996094,290.7174377441406,298.49542236328125,290.7427062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.0,0.0,298.5447692871094,410.0,-101.667724609375,-0.0,13466.328125,1.0,292.375732421875,292.9664001464844,289.4189758300781,289.43426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1622853726148605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423000,297.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5319241285324097,298.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5601417422294617,298.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.4137187898159027,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5601417422294617,297.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,2.657071352005005,290.7442932128906,285.77398681640625,290.7166748046875,288.9090270996094,290.7174377441406,298.49542236328125,290.7427062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.0,0.0,298.5447692871094,410.0,-101.667724609375,-0.0,13466.328125,1.0,292.375732421875,292.9664001464844,289.4189758300781,289.43426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1622853726148605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423060,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,0.531923770904541,298.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,0.5601413249969482,298.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,0.4137184917926788,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,0.5601413249969482,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,2.657069444656372,290.67095947265625,285.7915954589844,290.6433410644531,288.8525390625,290.64410400390625,298.46051025390625,290.6693725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679559230804443,2.5972580260713585e-05,4.395266532897949,1.0,0.0,0.0,298.5465087890625,410.0,-101.67268371582033,-0.0,13466.3203125,1.0,292.37530517578125,292.9662170410156,289.3611145019531,289.3763427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1604157388210296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423120,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,0.531923770904541,298.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,0.5601413249969482,298.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,0.4137184917926788,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,0.5601413249969482,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.9990000128746032,1.0,2.657069444656372,290.67095947265625,285.7915954589844,290.6433410644531,288.8525390625,290.64410400390625,298.46051025390625,290.6693725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679559230804443,2.5972580260713585e-05,4.395266532897949,1.0,0.0,0.0,298.5465087890625,410.0,-101.67268371582033,-0.0,13466.3203125,1.0,292.37530517578125,292.9662170410156,289.3611145019531,289.3763427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1604157388210296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423180,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,0.5319233536720276,298.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,0.5601409077644348,298.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,0.4137181639671325,298.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,0.5601409077644348,297.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,2.65706729888916,290.5976257324219,285.8092041015625,290.57000732421875,288.79754638671875,290.5707702636719,298.4255065917969,290.5960388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395285606384277,1.0,0.0,0.0,298.5482788085937,410.0,-101.67761993408205,-0.0,13466.3115234375,1.0,292.3749084472656,292.966064453125,289.3036193847656,289.3187561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1585543006658554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423240,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,0.5319233536720276,298.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,0.5601409077644348,298.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,0.4137181639671325,298.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,0.5601409077644348,297.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9990000128746032,1.0,2.65706729888916,290.5976257324219,285.8092041015625,290.57000732421875,288.79754638671875,290.5707702636719,298.4255065917969,290.5960388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395285606384277,1.0,0.0,0.0,298.5482788085937,410.0,-101.67761993408205,-0.0,13466.3115234375,1.0,292.3749084472656,292.966064453125,289.3036193847656,289.3187561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1585543006658554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423300,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.561279296875,0.9990000128746032,1.0,0.5319231748580933,298.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.561279296875,0.9990000128746032,1.0,0.5601407289505005,298.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.561279296875,0.9990000128746032,1.0,0.4137180149555206,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.561279296875,0.9990000128746032,1.0,0.5601407289505005,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.561279296875,0.9990000128746032,1.0,2.657066345214844,290.5609741210937,285.8179931640625,290.5333251953125,288.7706298828125,290.5340881347656,298.407958984375,290.55938720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.0,0.0,298.5491638183594,410.0,-101.68006134033205,-0.0,13466.3076171875,1.0,292.3747253417969,292.9659729003906,289.2750549316406,289.2901306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1576268672943115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423360,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52459716796875,0.9990000128746032,1.0,0.5319229364395142,298.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52459716796875,0.9990000128746032,1.0,0.5601404905319214,298.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52459716796875,0.9990000128746032,1.0,0.4137178659439087,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52459716796875,0.9990000128746032,1.0,0.5601404905319214,297.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52459716796875,0.9990000128746032,1.0,2.657065391540528,290.5242919921875,285.8268127441406,290.4966735839844,288.744140625,290.4974365234375,298.390380859375,290.522705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576873779297,5.679550647735596,2.597270758997184e-05,4.395305633544922,1.0,0.0,0.0,298.5500793457031,410.0,-101.68252563476562,-0.0,13466.3037109375,1.0,292.37451171875,292.96588134765625,289.24664306640625,289.2616271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1567017436027526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423420,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659423828125,0.9990000128746032,1.0,0.5319226384162903,298.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659423828125,0.9990000128746032,1.0,0.5601401329040527,298.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659423828125,0.9990000128746032,1.0,0.4137175977230072,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659423828125,0.9990000128746032,1.0,0.5601401329040527,297.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659423828125,0.9990000128746032,1.0,2.6570637226104736,290.46563720703125,285.84088134765625,290.43798828125,288.7026672363281,290.4387512207031,298.3622436523437,290.46405029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795735359191895,5.679547309875488,2.597275852167513e-05,4.395321846008301,1.0,0.0,0.0,298.5515441894531,410.0,-101.6864776611328,-0.0,13466.296875,1.0,292.37420654296875,292.9657592773437,289.2015075683594,289.21636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1552265435457229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423480,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512634277344,0.9990000128746032,1.0,0.5319225788116455,298.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512634277344,0.9990000128746032,1.0,0.560140073299408,298.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512634277344,0.9990000128746032,1.0,0.4137175381183624,298.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512634277344,0.9990000128746032,1.0,0.560140073299408,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512634277344,0.9990000128746032,1.0,2.6570632457733154,290.4509582519531,285.8443908691406,290.42333984375,288.6925048828125,290.4241027832031,298.3551940917969,290.44940185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.679546356201172,2.597277125460096e-05,4.395325660705566,1.0,0.0,0.0,298.55194091796875,410.0,-101.68746185302734,-0.0,13466.2958984375,1.0,292.3741149902344,292.9657287597656,289.1903076171875,289.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1548588424921035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12423540,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,0.5319221019744873,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,0.5601395964622498,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,0.4137172102928161,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,0.5601395964622498,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,2.6570611000061035,290.37762451171875,294.1499938964844,290.3500061035156,288.6427307128906,290.3507385253906,298.3199462890625,290.37603759765625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.5972838557208888e-05,4.395346641540527,0.0,0.0,0.0,298.5538330078125,60.0,-101.70755004882812,-0.0,13466.287109375,0.0,292.37371826171875,292.9655456542969,289.1346740722656,289.1493225097656,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,0.5319221019744873,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,0.5601395964622498,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,0.4137172102928161,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,0.5601395964622498,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.0,2.6570611000061035,290.37762451171875,294.1499938964844,290.3500061035156,288.6427307128906,290.3507385253906,298.3199462890625,290.37603759765625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.5972838557208888e-05,4.395346641540527,0.0,0.0,0.0,298.5538330078125,60.0,-101.70755004882812,-0.0,13466.287109375,0.0,292.37371826171875,292.9655456542969,289.1346740722656,289.1493225097656,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.000702817516867,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0007401006878353,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0005466358270496,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0007401006878353,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0035107189323753,291.0077514648437,294.1499938964844,290.2754821777344,288.5949401855469,290.3423156738281,297.3599853515625,290.6556091308594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074929976835846,0.007293832488358,0.0001991652679862,-0.009719411842525,0.0,0.0,0.0,-0.0398429036140441,60.0,39.08681869506836,-0.0,-3.828006811090745e-06,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.022499867291712e-27,2.567254909181265e-26,9.458970199145937e-30,-2.590084270843138e-18,-2.588243173594749e-18,-1.841125117267961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.000702817516867,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0007401006878353,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0005466358270496,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0007401006878353,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0035107189323753,291.0077514648437,294.1499938964844,290.2754821777344,288.5949401855469,290.3423156738281,297.3599853515625,290.6556091308594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074929976835846,0.007293832488358,0.0001991652679862,-0.009719411842525,0.0,0.0,0.0,-0.0398429036140441,60.0,39.08681869506836,-0.0,-3.828006811090745e-06,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.022499867291712e-27,2.567254909181265e-26,9.458970199145937e-30,-2.590084270843138e-18,-2.588243173594749e-18,-1.841125117267961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001961313100764,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0002065357257379,299.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0001525465777376,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,0.0002065357257379,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0009797165403142,291.0072326660156,294.1499938964844,290.2373962402344,288.57177734375,290.34063720703125,296.6544494628906,290.6185607910156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0088734030723571,-0.000245410046773,-0.0086279930546879,-0.0128568829968571,0.0,0.0,0.0,0.0447451621294021,60.0,13.30863094329834,-0.0,-2.981033446758375e-07,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.042644825964837e-33,5.7168911442654505e-33,1.2243024374718637e-33,-3.250079262580901e-21,-2.644316886211776e-21,-6.05762426856223e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001241869322257,299.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0001307748170802,299.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.65898361755535e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001307748170802,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0006203394150361,291.0077514648437,294.1499938964844,290.1987609863281,288.549072265625,290.3606262207031,295.5054626464844,290.60894775390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0603918880224227,-0.0027570824604481,-0.0576348043978214,0.0005360519862733,0.0,0.0,0.0,0.3279913365840912,60.0,5.232736587524414,-0.0,-1.1952646161716984e-07,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4606736013295043e-37,3.059104948855924e-37,1.5567254453132542e-37,-4.549773673409383e-21,-2.3843778020976875e-21,-2.1653960732600868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.377735841553658e-05,299.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.875207615550607e-05,299.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,7.293794624274597e-05,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.875207615550607e-05,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.000468437327072,291.287353515625,294.1499938964844,290.15966796875,288.5268249511719,290.3686218261719,294.75860595703125,290.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.002838043263182,3.5781980045612733e-08,0.0028380074072629,-0.0169932451099157,0.0,0.0,0.0,-0.0177217423915863,60.0,2.620370864868164,-0.0,-6.81544918279542e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.701979348983758e-21,-2.3539356976305318e-21,-2.3480438533016175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.406891331309453e-05,299.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.905909973895176e-05,300.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.31647087377496e-05,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.905909973895176e-05,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004698937118519,291.2869873046875,294.1499938964844,290.1200866699219,288.5049743652344,290.3665771484375,294.2045288085937,290.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029145050793,6.2040839132748715e-09,0.0010029083350673,-0.0153041193261742,0.0,0.0,0.0,-0.0078881625086069,60.0,0.6864947080612183,-0.0,-6.857838741325395e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061419092342315e-21,-2.3531026605146188e-21,-2.3530392487196135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.406995377503335e-05,300.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.90601911325939e-05,300.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.31655236450024e-05,299.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.90601911325939e-05,299.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004698989214375,291.2861022949219,294.1499938964844,290.0397033691406,288.46240234375,290.3614807128906,293.274169921875,290.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029177647083,6.20533091577613e-09,0.0010029115946963,-0.0153092350810766,0.0,0.0,0.0,-0.0078890603035688,60.0,-0.2456820160150528,-0.0,-6.85788492660322e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.706188761261115e-21,-2.3530929669918158e-21,-2.353095592320908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.406995377503335e-05,300.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.90601911325939e-05,300.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.31655236450024e-05,299.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.90601911325939e-05,299.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004698989214375,291.2861022949219,294.1499938964844,290.0397033691406,288.46240234375,290.3614807128906,293.274169921875,290.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029177647083,6.20533091577613e-09,0.0010029115946963,-0.0153092350810766,0.0,0.0,0.0,-0.0078890603035688,60.0,-0.2456820160150528,-0.0,-6.85788492660322e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.706188761261115e-21,-2.3530929669918158e-21,-2.353095592320908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,299.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.40758181968704e-05,300.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.906636842060834e-05,300.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.317007839446887e-05,299.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.906636842060834e-05,299.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004699281707871,291.2850646972656,294.1499938964844,289.9578552246094,288.4212341308594,290.35504150390625,292.5354919433594,290.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,-0.3923334181308746,-0.0,-6.858634549189446e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530931689402068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,299.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.40758181968704e-05,300.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.906636842060834e-05,300.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.317007839446887e-05,299.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.906636842060834e-05,299.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004699281707871,291.2850646972656,294.1499938964844,289.9578552246094,288.4212341308594,290.35504150390625,292.5354919433594,290.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,-0.3923334181308746,-0.0,-6.858634549189446e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530931689402068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,299.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.408397454535589e-05,300.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.907495405059308e-05,300.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.317642302950844e-05,299.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.907495405059308e-05,299.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004699689161498,291.2839050292969,294.1499938964844,289.8747863769531,288.3812866210937,290.34722900390625,291.9432067871094,290.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501890599727,0.0,0.0,0.0,-0.0078968135640025,60.0,-0.4594607651233673,-0.0,-6.859720258489689e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,299.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.408397454535589e-05,300.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.907495405059308e-05,300.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.317642302950844e-05,299.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.907495405059308e-05,299.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004699689161498,291.2839050292969,294.1499938964844,289.8747863769531,288.3812866210937,290.34722900390625,291.9432067871094,290.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501890599727,0.0,0.0,0.0,-0.0078968135640025,60.0,-0.4594607651233673,-0.0,-6.859720258489689e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,299.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.40932150115259e-05,300.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.908468200592324e-05,300.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,7.318361167563125e-05,299.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.908468200592324e-05,299.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004700150748249,291.2825622558594,294.1499938964844,289.7907409667969,288.3423767089844,290.33807373046875,291.4655456542969,290.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231610338858218e-09,0.001003136858344,-0.0153780821710824,0.0,0.0,0.0,-0.0079020923003554,60.0,-0.5169142484664917,-0.0,-6.860965839905475e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,299.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.40932150115259e-05,300.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.908468200592324e-05,300.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,7.318361167563125e-05,299.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.908468200592324e-05,299.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004700150748249,291.2825622558594,294.1499938964844,289.7907409667969,288.3423767089844,290.33807373046875,291.4655456542969,290.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231610338858218e-09,0.001003136858344,-0.0153780821710824,0.0,0.0,0.0,-0.0079020923003554,60.0,-0.5169142484664917,-0.0,-6.860965839905475e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,299.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.409779886482283e-05,300.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.908951324177906e-05,300.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.31871768948622e-05,299.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.908951324177906e-05,299.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0004700379795394,291.2818603515625,294.1499938964844,289.7484436035156,288.3232727050781,290.3330078125,291.2618408203125,290.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236893224098594e-09,0.0010031820274889,-0.0153919216245412,0.0,0.0,0.0,-0.0079047111794352,60.0,-0.5452373623847961,-0.0,-6.861584012085586e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,299.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.410192433279008e-05,300.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.909385698847473e-05,300.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.319038559217006e-05,299.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.909385698847473e-05,299.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004700585850514,291.2810974121094,294.1499938964844,289.7059631347656,288.3043518066406,290.3275756835937,291.077392578125,290.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.2416041224366844e-09,0.0010032223071902,-0.0154042616486549,0.0,0.0,0.0,-0.0079070460051298,60.0,-0.5736207962036133,-0.0,-6.862135393248536e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,300.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.410666098119692e-05,300.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.909884101944044e-05,300.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,7.319406722672284e-05,299.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.909884101944044e-05,300.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004700822464656,291.2796936035156,294.1499938964844,289.6309509277344,288.27154541015625,290.3172302246094,290.7921447753906,290.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246759554073833e-09,0.0010032664285972,-0.0154177667573094,0.0,0.0,0.0,-0.0079096024855971,60.0,-0.623799204826355,-0.0,-6.862738644031198e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,300.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.410693746758624e-05,300.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.909913933370262e-05,300.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,7.319428550545126e-05,299.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.909913933370262e-05,300.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004700836434494,291.27947998046875,294.1499938964844,289.6206970214844,288.26708984375,290.31573486328125,290.7566223144531,290.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008244031349e-09,0.001003268524073,-0.0154184186831116,0.0,0.0,0.0,-0.0079097254201769,60.0,-0.6306623816490173,-0.0,-6.862767776283364e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,300.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.41043981583789e-05,300.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.90964617813006e-05,300.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.319231372093782e-05,299.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.90964617813006e-05,300.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004700709541793,291.2777709960937,294.1499938964844,289.5351867675781,288.2304382324219,290.3026123046875,290.4885559082031,290.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243001671180082e-09,0.0010032342979684,-0.0154079226776957,0.0,0.0,0.0,-0.0079077398404479,60.0,-0.6879915595054626,-0.0,-6.862298818077761e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,300.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.41043981583789e-05,300.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.90964617813006e-05,300.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.319231372093782e-05,299.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.90964617813006e-05,300.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004700709541793,291.2777709960937,294.1499938964844,289.5351867675781,288.2304382324219,290.3026123046875,290.4885559082031,290.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243001671180082e-09,0.0010032342979684,-0.0154079226776957,0.0,0.0,0.0,-0.0079077398404479,60.0,-0.6879915595054626,-0.0,-6.862298818077761e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,300.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.409036283614114e-05,300.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.90816843113862e-05,300.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.318139250855893e-05,299.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.90816843113862e-05,300.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004700008430518,291.2759094238281,294.1499938964844,289.4496765136719,288.1942443847656,290.2882080078125,290.2624816894531,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224675441757199e-09,0.0010030776029452,-0.0153599167242646,0.0,0.0,0.0,-0.0078986547887325,60.0,-0.7454173564910889,-0.0,-6.860155110643974e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,300.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.409036283614114e-05,300.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.90816843113862e-05,300.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.318139250855893e-05,299.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.90816843113862e-05,300.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004700008430518,291.2759094238281,294.1499938964844,289.4496765136719,288.1942443847656,290.2882080078125,290.2624816894531,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224675441757199e-09,0.0010030776029452,-0.0153599167242646,0.0,0.0,0.0,-0.0078986547887325,60.0,-0.7454173564910889,-0.0,-6.860155110643974e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,300.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.406118624610826e-05,300.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.90509579423815e-05,300.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,7.315869879676029e-05,300.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.90509579423815e-05,300.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004698550910688,291.2738952636719,294.1499938964844,289.3644104003906,288.1583557128906,290.27252197265625,290.0696716308594,290.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874825263430475e-09,0.0010027596727013,-0.0152624873444437,0.0,0.0,0.0,-0.0078802164644002,60.0,-0.8027186393737793,-0.0,-6.85580516801565e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
