time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425040,300.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.406118624610826e-05,300.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.90509579423815e-05,300.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,7.315869879676029e-05,300.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.90509579423815e-05,300.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004698550910688,291.2738952636719,294.1499938964844,289.3644104003906,288.1583557128906,290.27252197265625,290.0696716308594,290.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874825263430475e-09,0.0010027596727013,-0.0152624873444437,0.0,0.0,0.0,-0.0078802164644002,60.0,-0.8027186393737793,-0.0,-6.85580516801565e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,300.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.403995500179008e-05,300.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.902860620059072e-05,300.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.314218964893371e-05,300.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.902860620059072e-05,300.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004697490658145,291.2728576660156,294.1499938964844,289.3219299316406,288.1405334472656,290.2641906738281,289.9833679199219,290.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025360388681,6.160616017325537e-09,0.0010025299852713,-0.0151921082288026,0.0,0.0,0.0,-0.0078668976202607,60.0,-0.8312512040138245,-0.0,-6.852663858580854e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,300.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.401389979757369e-05,300.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.900116856442764e-05,300.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.312192610697821e-05,300.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.900116856442764e-05,300.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0004696189134847,291.27178955078125,294.1499938964844,289.2796325683594,288.1227111816406,290.2555847167969,289.9026794433594,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127734319960609e-09,0.0010022488422691,-0.0151059720665216,0.0,0.0,0.0,-0.0078505976125597,60.0,-0.8596680760383606,-0.0,-6.848819822380392e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,300.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.394656808581205e-05,300.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.89302570815198e-05,300.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,7.306955376407132e-05,300.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.89302570815198e-05,300.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004692825605161,291.2695617675781,294.1499938964844,289.195556640625,288.087158203125,290.23748779296875,289.7554626464844,290.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,-0.9160503149032592,-0.0,-6.838919830443049e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,300.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.394656808581205e-05,300.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.89302570815198e-05,300.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,7.306955376407132e-05,300.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.89302570815198e-05,300.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004692825605161,291.2695617675781,294.1499938964844,289.195556640625,288.087158203125,290.23748779296875,289.7554626464844,290.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,-0.9160503149032592,-0.0,-6.838919830443049e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,300.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.388669423060492e-05,300.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.886721090879293e-05,300.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.302298035938293e-05,300.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.886721090879293e-05,300.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004689834604505,291.2679443359375,294.1499938964844,289.136962890625,288.0621337890625,290.2240295410156,289.6618957519531,290.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008873650804,5.9678093577986155e-09,0.0010008813114836,-0.0146870324388146,0.0,0.0,0.0,-0.0077713159844279,60.0,-0.955277144908905,-0.0,-6.830140364399996e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,300.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.385848534293471e-05,300.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.88375031738542e-05,300.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.300104334717616e-05,300.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.88375031738542e-05,300.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0004688425688073,291.2672424316406,294.1499938964844,289.11248779296875,288.0516052246094,290.2182312011719,289.6246337890625,290.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932418556398033e-09,0.0010005787480622,-0.0145943202078342,0.0,0.0,0.0,-0.007753771264106,60.0,-0.9716253280639648,-0.0,-6.826010690019757e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,300.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.375032095704228e-05,300.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.872360533336176e-05,300.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.291691872524098e-05,300.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.872360533336176e-05,300.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004683022561948,291.2648010253906,294.1499938964844,289.0306396484375,288.0159606933594,290.1979064941406,289.5063171386719,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994250722229,5.796811475278218e-09,0.0009994192514568,-0.0142390765249729,0.0,0.0,0.0,-0.0076865456067025,60.0,-1.0262082815170288,-0.0,-6.810196140349944e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,300.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.375032095704228e-05,300.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.872360533336176e-05,300.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.291691872524098e-05,300.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.872360533336176e-05,300.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004683022561948,291.2648010253906,294.1499938964844,289.0306396484375,288.0159606933594,290.1979064941406,289.5063171386719,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994250722229,5.796811475278218e-09,0.0009994192514568,-0.0142390765249729,0.0,0.0,0.0,-0.0076865456067025,60.0,-1.0262082815170288,-0.0,-6.810196140349944e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,300.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.362387208966538e-05,300.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.85904480330646e-05,300.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.281856960617006e-05,300.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.85904480330646e-05,300.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004676706157624,291.26226806640625,294.1499938964844,288.95025634765625,287.9800720214844,290.1765441894531,289.3987731933594,290.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980705799534,5.638425282228354e-09,0.0009980648756027,-0.0138241508975625,0.0,0.0,0.0,-0.0076080267317593,60.0,-1.079582452774048,-0.0,-6.791749029844142e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,300.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.362387208966538e-05,300.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.85904480330646e-05,300.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.281856960617006e-05,300.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.85904480330646e-05,300.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004676706157624,291.26226806640625,294.1499938964844,288.95025634765625,287.9800720214844,290.1765441894531,289.3987731933594,290.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980705799534,5.638425282228354e-09,0.0009980648756027,-0.0138241508975625,0.0,0.0,0.0,-0.0076080267317593,60.0,-1.079582452774048,-0.0,-6.791749029844142e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,300.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.35545758693479e-05,300.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.851747745415196e-05,300.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.276466931216419e-05,300.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.851747745415196e-05,300.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004673244839068,291.2609558105469,294.1499938964844,288.91070556640625,287.9620361328125,290.1654663085937,289.3485107421875,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670678727305e-09,0.000997323077172,-0.0135968774557113,0.0,0.0,0.0,-0.0075650187209248,60.0,-1.1057616472244265,-0.0,-6.781655059739934e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,300.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.348185267299414e-05,300.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.844089072430506e-05,300.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,7.270810601767153e-05,300.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.844089072430506e-05,300.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000466961209895,291.2596435546875,294.1499938964844,288.8716125488281,287.9439392089844,290.1541442871094,289.3002319335937,290.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460645269295128e-09,0.0009965447243303,-0.0133584113791584,0.0,0.0,0.0,-0.007519893348217,60.0,-1.1315809488296509,-0.0,-6.771072236233523e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,300.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.339701500721276e-05,300.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.835155651671812e-05,300.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.26421203580685e-05,300.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.835155651671812e-05,300.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004665374290198,291.2581481933594,294.1499938964844,288.8284912109375,287.923583984375,290.1412353515625,289.2484741210937,290.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956422727555,5.3544768618962735e-09,0.0009956369176506,-0.0130802728235721,0.0,0.0,0.0,-0.0074672615155577,60.0,-1.159977674484253,-0.0,-6.758739345968935e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,300.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.332774061476812e-05,300.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.827860776567832e-05,300.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,7.258824189193547e-05,300.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.827860776567832e-05,300.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004661914135795,291.2569274902344,294.1499938964844,288.7948913574219,287.90740966796875,290.1308288574219,289.2091369628906,290.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,-1.1820465326309204,-0.0,-6.748680192458778e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,300.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.316517389379442e-05,300.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.81074117589742e-05,300.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.246180030051619e-05,300.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.81074117589742e-05,300.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004653793293982,291.2541198730469,294.1499938964844,288.7203674316406,287.87042236328125,290.1066589355469,289.1244201660156,290.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931618114933,5.0644333171590006e-09,0.0009931566892191,-0.0123204048722982,0.0,0.0,0.0,-0.0073234746232628,60.0,-1.230837106704712,-0.0,-6.725105095028995e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,300.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.316517389379442e-05,300.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.81074117589742e-05,300.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.246180030051619e-05,300.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.81074117589742e-05,300.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004653793293982,291.2541198730469,294.1499938964844,288.7203674316406,287.87042236328125,290.1066589355469,289.1244201660156,290.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931618114933,5.0644333171590006e-09,0.0009931566892191,-0.0123204048722982,0.0,0.0,0.0,-0.0073234746232628,60.0,-1.230837106704712,-0.0,-6.725105095028995e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,300.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.299760131398216e-05,300.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.793095523491502e-05,300.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.233146607177332e-05,300.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.793095523491502e-05,300.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004645422741305,291.251220703125,294.1499938964844,288.6482849121094,287.8329162597656,290.0816345214844,289.0453186035156,290.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913693647831,4.854840529588955e-09,0.0009913644753396,-0.0117712914943695,0.0,0.0,0.0,-0.007219570223242,60.0,-1.2778160572052002,-0.0,-6.700851429286558e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,300.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.299760131398216e-05,300.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.793095523491502e-05,300.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.233146607177332e-05,300.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.793095523491502e-05,300.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004645422741305,291.251220703125,294.1499938964844,288.6482849121094,287.8329162597656,290.0816345214844,289.0453186035156,290.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913693647831,4.854840529588955e-09,0.0009913644753396,-0.0117712914943695,0.0,0.0,0.0,-0.007219570223242,60.0,-1.2778160572052002,-0.0,-6.700851429286558e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,300.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.284981933888048e-05,300.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.777532977750524e-05,300.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,7.221652776934206e-05,300.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.777532977750524e-05,300.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0004638040845748,291.2486267089844,294.1499938964844,288.58758544921875,287.7997131347656,290.0592041015625,288.9804382324219,290.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897886775434,4.670019038144346e-09,0.0009897840209305,-0.0112870689481496,0.0,0.0,0.0,-0.00712794624269,60.0,-1.31723952293396,-0.0,-6.679501041162439e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,300.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.282826795242728e-05,300.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.77526360657066e-05,300.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,7.219976396299899e-05,300.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.77526360657066e-05,300.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004636964295059,291.24822998046875,294.1499938964844,288.57891845703125,287.7947998046875,290.0558776855469,288.9712829589844,290.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643064155374077e-09,0.0009895535185933,-0.0112164476886391,0.0,0.0,0.0,-0.0071145831607282,60.0,-1.3228578567504885,-0.0,-6.676390285065281e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,300.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.27438959479332e-05,300.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.766378934727982e-05,300.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,7.213414210127667e-05,300.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.766378934727982e-05,300.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0004632749769371,291.2467346191406,294.1499938964844,288.5453186035156,287.7755126953125,290.042724609375,288.9360046386719,290.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400060027837,0.0,0.0,0.0,-0.0070622758939862,60.0,-1.34461772441864,-0.0,-6.664219398544446e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,300.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.26601278479211e-05,300.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.757557563716546e-05,300.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.206898590084165e-05,300.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.757557563716546e-05,300.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004628565220627,291.24517822265625,294.1499938964844,288.5124816894531,287.75604248046875,290.0294189453125,288.9018249511719,290.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.4327905790453315e-09,0.0009877554839476,-0.0106655294075608,0.0,0.0,0.0,-0.007010341156274,60.0,-1.3658493757247925,-0.0,-6.652146566921148e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,300.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.24955093069002e-05,300.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.740222594700754e-05,300.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,7.194095087470487e-05,300.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.740222594700754e-05,300.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.000462034222437,291.2420654296875,294.1499938964844,288.4491882324219,287.716552734375,290.0023193359375,288.8365478515625,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226913041804892e-09,0.0009859949350357,-0.0101261213421821,0.0,0.0,0.0,-0.0069082789123058,60.0,-1.406665563583374,-0.0,-6.62845280885449e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,300.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.24955093069002e-05,300.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.740222594700754e-05,300.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,7.194095087470487e-05,300.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.740222594700754e-05,300.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.000462034222437,291.2420654296875,294.1499938964844,288.4491882324219,287.716552734375,290.0023193359375,288.8365478515625,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226913041804892e-09,0.0009859949350357,-0.0101261213421821,0.0,0.0,0.0,-0.0069082789123058,60.0,-1.406665563583374,-0.0,-6.62845280885449e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,300.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.233621676685289e-05,300.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.723448602017017e-05,300.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.181706314440817e-05,300.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.723448602017017e-05,300.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004612385237123,291.2388610839844,294.1499938964844,288.38934326171875,287.67626953125,289.9747009277344,288.7752380371094,290.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842953877523,4.027697286801413e-09,0.0009842914296314,-0.0096041578799486,0.0,0.0,0.0,-0.0068095186725258,60.0,-1.445181369781494,-0.0,-6.605565516792923e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,300.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.233621676685289e-05,300.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.723448602017017e-05,300.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.181706314440817e-05,300.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.723448602017017e-05,300.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004612385237123,291.2388610839844,294.1499938964844,288.38934326171875,287.67626953125,289.9747009277344,288.7752380371094,290.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842953877523,4.027697286801413e-09,0.0009842914296314,-0.0096041578799486,0.0,0.0,0.0,-0.0068095186725258,60.0,-1.445181369781494,-0.0,-6.605565516792923e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,300.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.218374179909006e-05,300.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.707392018754037e-05,300.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,7.169846503529698e-05,300.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.707392018754037e-05,300.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004604768764693,291.2356262207031,294.1499938964844,288.3331604003906,287.6351318359375,289.9465637207031,288.7176208496094,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836983175631303e-09,0.0009826605673879,-0.0091044623404741,0.0,0.0,0.0,-0.0067149731330573,60.0,-1.4812800884246826,-0.0,-6.583692169215284e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,300.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.218374179909006e-05,300.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.707392018754037e-05,300.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,7.169846503529698e-05,300.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.707392018754037e-05,300.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004604768764693,291.2356262207031,294.1499938964844,288.3331604003906,287.6351318359375,289.9465637207031,288.7176208496094,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836983175631303e-09,0.0009826605673879,-0.0091044623404741,0.0,0.0,0.0,-0.0067149731330573,60.0,-1.4812800884246826,-0.0,-6.583692169215284e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,300.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.203926310874522e-05,300.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.692177991382778e-05,300.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,7.158609514590353e-05,300.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.692177991382778e-05,300.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004597551887854,291.2322998046875,294.1499938964844,288.2809143066406,287.5930480957031,289.91802978515625,288.6636047363281,290.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562477490065244e-09,0.0009811150375753,-0.0086309071630239,0.0,0.0,0.0,-0.0066253743134438,60.0,-1.5148273706436155,-0.0,-6.562996190950798e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,300.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.203926310874522e-05,300.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.692177991382778e-05,300.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,7.158609514590353e-05,300.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.692177991382778e-05,300.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004597551887854,291.2322998046875,294.1499938964844,288.2809143066406,287.5930480957031,289.91802978515625,288.6636047363281,290.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562477490065244e-09,0.0009811150375753,-0.0086309071630239,0.0,0.0,0.0,-0.0066253743134438,60.0,-1.5148273706436155,-0.0,-6.562996190950798e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,300.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.197028703056276e-05,300.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.684914402896538e-05,300.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,7.153244951041415e-05,300.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.684914402896538e-05,300.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004594106285367,291.2306213378906,294.1499938964844,288.2563171386719,287.5716552734375,289.9036560058594,288.63787841796875,290.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,-1.5305988788604736,-0.0,-6.55312675235109e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,300.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.1903617430944e-05,300.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.677893831394611e-05,300.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,7.148059376049787e-05,300.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.677893831394611e-05,300.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004590776225086,291.2289123535156,294.1499938964844,288.2327880859375,287.54998779296875,289.88916015625,288.6130065917969,290.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,-1.5456876754760742,-0.0,-6.543593400465397e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,300.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.177750325761735e-05,300.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.664613025961444e-05,300.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.138249929994345e-05,300.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.664613025961444e-05,300.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004584476409945,291.2254638671875,294.1499938964844,288.1890563964844,287.505859375,289.86004638671875,288.565673828125,290.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287108625046358e-09,0.0009783140849322,-0.0077726934105157,0.0,0.0,0.0,-0.0064629996195435,60.0,-1.5737547874450684,-0.0,-6.525574036686521e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,300.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.177750325761735e-05,300.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.664613025961444e-05,300.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.138249929994345e-05,300.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.664613025961444e-05,300.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004584476409945,291.2254638671875,294.1499938964844,288.1890563964844,287.505859375,289.86004638671875,288.565673828125,290.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287108625046358e-09,0.0009783140849322,-0.0077726934105157,0.0,0.0,0.0,-0.0064629996195435,60.0,-1.5737547874450684,-0.0,-6.525574036686521e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,300.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.16626158868894e-05,300.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.65251529123634e-05,300.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,7.129314326448366e-05,300.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.65251529123634e-05,300.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004578737425617,291.2219543457031,294.1499938964844,288.1499938964844,287.4605712890625,289.8307800292969,288.52154541015625,290.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770874166861,3.184893682117717e-09,0.0009770842734724,-0.0073958574794232,0.0,0.0,0.0,-0.0063917026855051,60.0,-1.5988798141479492,-0.0,-6.50917613143065e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,300.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.16626158868894e-05,300.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.65251529123634e-05,300.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,7.129314326448366e-05,300.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.65251529123634e-05,300.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004578737425617,291.2219543457031,294.1499938964844,288.1499938964844,287.4605712890625,289.8307800292969,288.52154541015625,290.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770874166861,3.184893682117717e-09,0.0009770842734724,-0.0073958574794232,0.0,0.0,0.0,-0.0063917026855051,60.0,-1.5988798141479492,-0.0,-6.50917613143065e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,300.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.157876047538592e-05,300.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.643684461480008e-05,300.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.122792158043012e-05,300.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.643684461480008e-05,300.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.00045745485113,291.2184143066406,294.1499938964844,288.11572265625,287.4170227050781,289.8013916015625,288.4803161621094,290.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976188108325,3.079758892354789e-09,0.0009761850233189,-0.0071203764528036,0.0,0.0,0.0,-0.006339581683278,60.0,-1.6210920810699463,-0.0,-6.49720206524762e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
