time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427320,300.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.157876047538592e-05,300.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.643684461480008e-05,300.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.122792158043012e-05,300.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.643684461480008e-05,300.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.00045745485113,291.2184143066406,294.1499938964844,288.11572265625,287.4170227050781,289.8013916015625,288.4803161621094,290.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976188108325,3.079758892354789e-09,0.0009761850233189,-0.0071203764528036,0.0,0.0,0.0,-0.006339581683278,60.0,-1.6210920810699463,-0.0,-6.49720206524762e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,300.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.154885628959164e-05,300.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.640535427024588e-05,300.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.120466761989519e-05,300.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.640535427024588e-05,300.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004573054902721,291.2148132324219,294.1499938964844,288.08612060546875,287.3780822753906,289.77197265625,288.441162109375,290.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758640662766,3.0418840779589122e-09,0.0009758609812706,-0.0070211342535912,0.0,0.0,0.0,-0.0063208048231899,60.0,-1.6408828496932983,-0.0,-6.492891202469765e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,300.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.154885628959164e-05,300.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.640535427024588e-05,300.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.120466761989519e-05,300.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.640535427024588e-05,300.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004573054902721,291.2148132324219,294.1499938964844,288.08612060546875,287.3780822753906,289.77197265625,288.441162109375,290.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758640662766,3.0418840779589122e-09,0.0009758609812706,-0.0070211342535912,0.0,0.0,0.0,-0.0063208048231899,60.0,-1.6408828496932983,-0.0,-6.492891202469765e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,300.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.155205043498428e-05,300.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.640872303862123e-05,300.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.120714872144163e-05,300.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.640872303862123e-05,300.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.000457321468275,291.2129821777344,294.1499938964844,288.0729675292969,287.3602294921875,289.7572631835937,288.4221496582031,290.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569352266852e-09,0.0009758924134075,-0.0070307906717062,0.0,0.0,0.0,-0.00632263161242,60.0,-1.6499474048614502,-0.0,-6.493310422683862e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,300.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.156669693766162e-05,300.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.64241407928057e-05,300.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.121854287106544e-05,300.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.64241407928057e-05,300.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004573946062009,291.2111511230469,294.1499938964844,288.0609130859375,287.3434143066406,289.7425842285156,288.40338134765625,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522546753461e-09,0.0009760459070093,-0.0070778331719338,0.0,0.0,0.0,-0.0063315313309431,60.0,-1.6584936380386353,-0.0,-6.495353943591908e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.162894275505096e-05,300.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.648968989495188e-05,300.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.126695709303021e-05,300.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.648968989495188e-05,300.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004577055515255,291.2074279785156,294.1499938964844,288.0398254394531,287.3128662109375,289.7133178710937,288.3663330078125,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405194000910797e-09,0.0009767041774466,-0.0072795860469341,0.0,0.0,0.0,-0.0063697015866637,60.0,-1.674096703529358,-0.0,-6.504121330408452e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.162894275505096e-05,300.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.648968989495188e-05,300.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.126695709303021e-05,300.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.648968989495188e-05,300.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004577055515255,291.2074279785156,294.1499938964844,288.0398254394531,287.3128662109375,289.7133178710937,288.3663330078125,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405194000910797e-09,0.0009767041774466,-0.0072795860469341,0.0,0.0,0.0,-0.0063697015866637,60.0,-1.674096703529358,-0.0,-6.504121330408452e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,300.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.173337457468732e-05,300.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.659966599429026e-05,300.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.134817860787734e-05,300.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.659966599429026e-05,300.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004582272085826,291.20367431640625,294.1499938964844,288.0226745605469,287.2861328125,289.6842041015625,288.3297424316406,290.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700946395181063e-09,0.0009778121020644,-0.0076191052794456,0.0,0.0,0.0,-0.0064339367672801,60.0,-1.6877857446670532,-0.0,-6.518888540085754e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,300.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.173337457468732e-05,300.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.659966599429026e-05,300.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.134817860787734e-05,300.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.659966599429026e-05,300.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004582272085826,291.20367431640625,294.1499938964844,288.0226745605469,287.2861328125,289.6842041015625,288.3297424316406,290.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700946395181063e-09,0.0009778121020644,-0.0076191052794456,0.0,0.0,0.0,-0.0064339367672801,60.0,-1.6877857446670532,-0.0,-6.518888540085754e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,300.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.187834803014994e-05,300.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.675232286099344e-05,300.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.146093412302434e-05,300.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.675232286099344e-05,300.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004589513700921,291.1998596191406,294.1499938964844,288.0091857910156,287.26300048828125,289.6552734375,288.29345703125,290.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450202346044761e-09,0.0009793521603569,-0.0080910287797451,0.0,0.0,0.0,-0.006523223593831,60.0,-1.6997066736221311,-0.0,-6.539442409803088e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,300.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.187834803014994e-05,300.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.675232286099344e-05,300.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.146093412302434e-05,300.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.675232286099344e-05,300.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004589513700921,291.1998596191406,294.1499938964844,288.0091857910156,287.26300048828125,289.6552734375,288.29345703125,290.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450202346044761e-09,0.0009793521603569,-0.0080910287797451,0.0,0.0,0.0,-0.006523223593831,60.0,-1.6997066736221311,-0.0,-6.539442409803088e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,300.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.206238610204308e-05,300.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.694612526800483e-05,300.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.160407403716817e-05,300.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.694612526800483e-05,300.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004598706727847,291.19598388671875,294.1499938964844,287.9991455078125,287.2431945800781,289.6265869140625,288.257568359375,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679006210788316e-09,0.0009813085198402,-0.008690538816154,0.0,0.0,0.0,-0.0066366512328386,60.0,-1.7099993228912354,-0.0,-6.565601040620096e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,300.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.206238610204308e-05,300.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.694612526800483e-05,300.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.160407403716817e-05,300.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.694612526800483e-05,300.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004598706727847,291.19598388671875,294.1499938964844,287.9991455078125,287.2431945800781,289.6265869140625,288.257568359375,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679006210788316e-09,0.0009813085198402,-0.008690538816154,0.0,0.0,0.0,-0.0066366512328386,60.0,-1.7099993228912354,-0.0,-6.565601040620096e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,300.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.21685350476764e-05,300.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.705790580483152e-05,300.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.168663432821631e-05,300.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.705790580483152e-05,300.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004604009154718,291.19403076171875,294.1499938964844,287.99530029296875,287.2344970703125,289.61236572265625,288.2398986816406,290.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.0067020975984632,60.0,-1.7145646810531616,-0.0,-6.580717126780655e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,300.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.228372073266657e-05,300.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.71792032942176e-05,300.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.177623047027737e-05,300.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.71792032942176e-05,300.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004609762981999,291.19207763671875,294.1499938964844,287.99224853515625,287.2265319824219,289.59820556640625,288.2224426269531,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,-1.718778371810913,-0.0,-6.597144164288693e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,300.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.253979078494012e-05,300.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.744885755935684e-05,300.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.197539525805041e-05,300.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.744885755935684e-05,300.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004622554406523,291.1881103515625,294.1499938964844,287.9883117675781,287.21270751953125,289.5701599121094,288.1885070800781,290.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272897147217236e-09,0.0009863867890089,-0.0102466037496924,0.0,0.0,0.0,-0.0069310683757066,60.0,-1.7262080907821655,-0.0,-6.633741378436754e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,300.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.253979078494012e-05,300.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.744885755935684e-05,300.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.197539525805041e-05,300.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.744885755935684e-05,300.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004622554406523,291.1881103515625,294.1499938964844,287.9883117675781,287.21270751953125,289.5701599121094,288.1885070800781,290.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272897147217236e-09,0.0009863867890089,-0.0102466037496924,0.0,0.0,0.0,-0.0069310683757066,60.0,-1.7262080907821655,-0.0,-6.633741378436754e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,300.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.282695828005672e-05,300.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.775125363375992e-05,300.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.2198745328933e-05,300.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.775125363375992e-05,300.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004636898520402,291.18408203125,294.1499938964844,287.9870300292969,287.2015380859375,289.54248046875,288.1565246582031,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630241523528866e-09,0.0009894424583762,-0.0111828539520502,0.0,0.0,0.0,-0.0071082194335758,60.0,-1.7323410511016846,-0.0,-6.67491093508943e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,300.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.282695828005672e-05,300.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.775125363375992e-05,300.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.2198745328933e-05,300.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.775125363375992e-05,300.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004636898520402,291.18408203125,294.1499938964844,287.9870300292969,287.2015380859375,289.54248046875,288.1565246582031,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630241523528866e-09,0.0009894424583762,-0.0111828539520502,0.0,0.0,0.0,-0.0071082194335758,60.0,-1.7323410511016846,-0.0,-6.67491093508943e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,300.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.31400354602374e-05,300.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.80809418251738e-05,300.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.244224980240688e-05,300.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.80809418251738e-05,300.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004652537463698,291.1800231933594,294.1499938964844,287.9882202148437,287.1927185058594,289.5151672363281,288.1271667480469,290.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.01988894896499e-09,0.0009927742648869,-0.012203705497086,0.0,0.0,0.0,-0.0073013841174542,60.0,-1.7372573614120483,-0.0,-6.719946554767375e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,300.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.31400354602374e-05,300.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.80809418251738e-05,300.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.244224980240688e-05,300.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.80809418251738e-05,300.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004652537463698,291.1800231933594,294.1499938964844,287.9882202148437,287.1927185058594,289.5151672363281,288.1271667480469,290.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.01988894896499e-09,0.0009927742648869,-0.012203705497086,0.0,0.0,0.0,-0.0073013841174542,60.0,-1.7372573614120483,-0.0,-6.719946554767375e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,300.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.347225568490104e-05,300.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.843078441917896e-05,300.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.270064088515937e-05,300.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.843078441917896e-05,300.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004669132758863,291.1759033203125,294.1499938964844,287.9916076660156,287.1860656738281,289.4883117675781,288.1012878417969,290.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433402172627666e-09,0.0009963102638721,-0.0132870431989431,0.0,0.0,0.0,-0.0075063803233206,60.0,-1.740997552871704,-0.0,-6.76790676834571e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,300.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.347225568490104e-05,300.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.843078441917896e-05,300.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.270064088515937e-05,300.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.843078441917896e-05,300.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004669132758863,291.1759033203125,294.1499938964844,287.9916076660156,287.1860656738281,289.4883117675781,288.1012878417969,290.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433402172627666e-09,0.0009963102638721,-0.0132870431989431,0.0,0.0,0.0,-0.0075063803233206,60.0,-1.740997552871704,-0.0,-6.76790676834571e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,300.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.364316065330058e-05,300.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.86107552307658e-05,300.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,7.28335726307705e-05,300.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.86107552307658e-05,300.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004677669785451,291.173828125,294.1499938964844,287.9940490722656,287.1834716796875,289.4750671386719,288.0899963378906,290.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981349576264,5.6461342268221415e-09,0.000998129369691,-0.0138443475589156,0.0,0.0,0.0,-0.0076118409633636,60.0,-1.7423886060714722,-0.0,-6.792646445319407e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,300.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.381549170939252e-05,300.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.879223216557877e-05,300.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.296760304598138e-05,300.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.879223216557877e-05,300.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004686278116423,291.1717529296875,294.1499938964844,287.9969482421875,287.1813049316406,289.4619445800781,288.0798034667969,290.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999694302678,5.860643970123647e-09,0.0009999636095017,-0.0144062973558902,0.0,0.0,0.0,-0.0077181826345622,60.0,-1.7435110807418823,-0.0,-6.817638364964297e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,300.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.416081593371928e-05,300.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.91558699752204e-05,300.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.323618774535134e-05,300.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.91558699752204e-05,300.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004703527665697,291.1675109863281,294.1499938964844,288.0039978027344,287.1781921386719,289.4360656738281,288.0626525878906,290.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036454768851,6.2904832454080414e-09,0.0010036391904577,-0.0155323036015033,0.0,0.0,0.0,-0.0079312724992632,60.0,-1.7449369430541992,-0.0,-6.867855262271405e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,300.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.416081593371928e-05,300.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.91558699752204e-05,300.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.323618774535134e-05,300.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.91558699752204e-05,300.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004703527665697,291.1675109863281,294.1499938964844,288.0039978027344,287.1781921386719,289.4360656738281,288.0626525878906,290.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036454768851,6.2904832454080414e-09,0.0010036391904577,-0.0155323036015033,0.0,0.0,0.0,-0.0079312724992632,60.0,-1.7449369430541992,-0.0,-6.867855262271405e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,300.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.449995559407398e-05,300.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.95130103547126e-05,300.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,7.349997031269595e-05,300.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.95130103547126e-05,300.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004720468714367,291.16326904296875,294.1499938964844,288.01251220703125,287.1765441894531,289.4106750488281,288.0502014160156,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.712630895577831e-09,0.0010072489967569,-0.0166381038725376,0.0,0.0,0.0,-0.0081405499950051,60.0,-1.7451659440994265,-0.0,-6.917353090329925e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,300.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.449995559407398e-05,300.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.95130103547126e-05,300.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,7.349997031269595e-05,300.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.95130103547126e-05,300.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004720468714367,291.16326904296875,294.1499938964844,288.01251220703125,287.1765441894531,289.4106750488281,288.0502014160156,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.712630895577831e-09,0.0010072489967569,-0.0166381038725376,0.0,0.0,0.0,-0.0081405499950051,60.0,-1.7451659440994265,-0.0,-6.917353090329925e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,300.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.482687892159448e-05,300.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.98572722892277e-05,300.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.375424320343882e-05,300.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.98572722892277e-05,300.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004736798873636,291.1589660644531,294.1499938964844,288.0222473144531,287.1760559082031,289.3858337402344,288.0423889160156,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119544953582135e-09,0.0010107286507263,-0.0177039429545402,0.0,0.0,0.0,-0.0083422744646668,60.0,-1.7442392110824585,-0.0,-6.965232302036385e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,300.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.482687892159448e-05,300.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.98572722892277e-05,300.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.375424320343882e-05,300.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.98572722892277e-05,300.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004736798873636,291.1589660644531,294.1499938964844,288.0222473144531,287.1760559082031,289.3858337402344,288.0423889160156,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119544953582135e-09,0.0010107286507263,-0.0177039429545402,0.0,0.0,0.0,-0.0083422744646668,60.0,-1.7442392110824585,-0.0,-6.965232302036385e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,300.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.514050907455383e-05,300.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001001875425572,300.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.399817695841193e-05,300.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0001001875425572,300.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004752465465571,291.15460205078125,294.1499938964844,288.032958984375,287.1764831542969,289.3615417480469,288.0389099121094,290.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.50989848086192e-09,0.0010140665108337,-0.0187263488769531,0.0,0.0,0.0,-0.0085357902571558,60.0,-1.7422562837600708,-0.0,-7.011318103877785e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,300.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.514050907455383e-05,300.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001001875425572,300.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.399817695841193e-05,300.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0001001875425572,300.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004752465465571,291.15460205078125,294.1499938964844,288.032958984375,287.1764831542969,289.3615417480469,288.0389099121094,290.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.50989848086192e-09,0.0010140665108337,-0.0187263488769531,0.0,0.0,0.0,-0.0085357902571558,60.0,-1.7422562837600708,-0.0,-7.011318103877785e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,300.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.52939735725522e-05,300.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001003491488518,300.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,7.411753904307261e-05,300.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0001003491488518,300.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004760131414514,291.15240478515625,294.1499938964844,288.0386047363281,287.177001953125,289.349609375,288.0387268066406,290.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157075012102,7.700897697304754e-09,0.0010156997013837,-0.0192265920341014,0.0,0.0,0.0,-0.0086304768919944,60.0,-1.7409147024154663,-0.0,-7.033923310473257e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,300.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.544762724544852e-05,300.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0001005109515972,300.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.423704664688557e-05,300.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001005109515972,300.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004767806676682,291.15020751953125,294.1499938964844,288.0444030761719,287.1776428222656,289.3378295898437,288.0393981933594,290.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173429036512,7.892135833742486e-09,0.0010173349874094,-0.0197274424135684,0.0,0.0,0.0,-0.0087252808734774,60.0,-1.7394121885299685,-0.0,-7.056593176457683e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,300.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.576189768267795e-05,300.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001008418912533,300.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.448147516697645e-05,300.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001008418912533,300.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.000478350528283,291.1457824707031,294.1499938964844,288.05633544921875,287.1792907714844,289.31463623046875,288.0429382324219,290.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206879815086,8.283289609778421e-09,0.0010206797160208,-0.020751828327775,0.0,0.0,0.0,-0.0089191934093832,60.0,-1.7361164093017578,-0.0,-7.1030747506029e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,300.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.576189768267795e-05,300.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001008418912533,300.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.448147516697645e-05,300.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001008418912533,300.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.000478350528283,291.1457824707031,294.1499938964844,288.05633544921875,287.1792907714844,289.31463623046875,288.0429382324219,290.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206879815086,8.283289609778421e-09,0.0010206797160208,-0.020751828327775,0.0,0.0,0.0,-0.0089191934093832,60.0,-1.7361164093017578,-0.0,-7.1030747506029e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,300.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.608914115233348e-05,300.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001011864951578,300.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,7.47359954402782e-05,300.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001011864951578,300.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004799851449206,291.1413269042969,294.1499938964844,288.0685119628906,287.1811218261719,289.29205322265625,288.0492553710937,290.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241713607683,8.690612673944997e-09,0.0010241626296192,-0.0218184888362884,0.0,0.0,0.0,-0.0091211199760437,60.0,-1.7326526641845703,-0.0,-7.151640346592103e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,300.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.608914115233348e-05,300.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001011864951578,300.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,7.47359954402782e-05,300.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001011864951578,300.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004799851449206,291.1413269042969,294.1499938964844,288.0685119628906,287.1811218261719,289.29205322265625,288.0492553710937,290.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241713607683,8.690612673944997e-09,0.0010241626296192,-0.0218184888362884,0.0,0.0,0.0,-0.0091211199760437,60.0,-1.7326526641845703,-0.0,-7.151640346592103e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
