time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429660,300.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.642127406550571e-05,300.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001015362431644,300.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.499432103941217e-05,300.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0001015362431644,300.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004816442087758,291.1368408203125,294.1499938964844,288.0806884765625,287.1829528808594,289.27001953125,288.0576477050781,290.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277068940922,9.104033971141234e-09,0.0010276978136971,-0.0229010451585054,0.0,0.0,0.0,-0.0093260705471038,60.0,-1.7291765213012695,-0.0,-7.201101226428366e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,300.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.642127406550571e-05,300.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001015362431644,300.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.499432103941217e-05,300.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0001015362431644,300.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004816442087758,291.1368408203125,294.1499938964844,288.0806884765625,287.1829528808594,289.27001953125,288.0576477050781,290.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277068940922,9.104033971141234e-09,0.0010276978136971,-0.0229010451585054,0.0,0.0,0.0,-0.0093260705471038,60.0,-1.7291765213012695,-0.0,-7.201101226428366e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,300.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.67483938438818e-05,300.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0001018807161017,300.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,7.524875400122255e-05,300.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001018807161017,300.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0004832782724406,291.1322937011719,294.1499938964844,288.0926513671875,287.1845703125,289.24853515625,288.0675048828125,290.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311891091987,9.511214926760658e-09,0.0010311795631423,-0.0239671841263771,0.0,0.0,0.0,-0.0095279281958937,60.0,-1.7257134914398191,-0.0,-7.249982303392245e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,300.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.67483938438818e-05,300.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0001018807161017,300.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,7.524875400122255e-05,300.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001018807161017,300.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0004832782724406,291.1322937011719,294.1499938964844,288.0926513671875,287.1845703125,289.24853515625,288.0675048828125,290.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311891091987,9.511214926760658e-09,0.0010311795631423,-0.0239671841263771,0.0,0.0,0.0,-0.0095279281958937,60.0,-1.7257134914398191,-0.0,-7.249982303392245e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,300.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.690615843283013e-05,300.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001020468480419,300.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,7.537145575042814e-05,300.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001020468480419,300.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004840663168579,291.1300048828125,294.1499938964844,288.09844970703125,287.1851806640625,289.23797607421875,288.0728454589844,290.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328684002161,9.70757785268006e-09,0.0010328587377443,-0.0244813002645969,0.0,0.0,0.0,-0.0096252737566828,60.0,-1.723981857299805,-0.0,-7.273614244240889e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,300.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.70585024333559e-05,300.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0001022072756313,300.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,7.548994472017512e-05,300.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001022072756313,300.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004848273238167,291.1277160644531,294.1499938964844,288.1040954589844,287.1856689453125,289.2275695800781,288.07830810546875,290.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344899492338,9.89719506350184e-09,0.0010344800539314,-0.0249777361750602,0.0,0.0,0.0,-0.0097192749381065,60.0,-1.7222446203231812,-0.0,-7.29647098296482e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,300.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.73381320363842e-05,300.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001025017409119,300.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,7.570743764517829e-05,300.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0001025017409119,300.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004862241330556,291.1231384277344,294.1499938964844,288.11480712890625,287.18603515625,289.2071228027344,288.0894775390625,290.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037465990521,1.0245188697410867e-08,0.0010374557459726,-0.0258887708187103,0.0,0.0,0.0,-0.0098917903378605,60.0,-1.7187267541885376,-0.0,-7.338510954468802e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,300.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.73381320363842e-05,300.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001025017409119,300.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,7.570743764517829e-05,300.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0001025017409119,300.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004862241330556,291.1231384277344,294.1499938964844,288.11480712890625,287.18603515625,289.2071228027344,288.0894775390625,290.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037465990521,1.0245188697410867e-08,0.0010374557459726,-0.0258887708187103,0.0,0.0,0.0,-0.0098917903378605,60.0,-1.7187267541885376,-0.0,-7.338510954468802e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,300.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.757434600032866e-05,300.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001027504840749,300.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,7.589116285089403e-05,300.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001027504840749,300.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.00048740406055,291.1184997558594,294.1499938964844,288.1245422363281,287.1854553222656,289.18719482421875,288.1005859375,290.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399793973192,1.0539077166527022e-08,0.0010399689199402,-0.0266581084579229,0.0,0.0,0.0,-0.0100374836474657,60.0,-1.715115308761597,-0.0,-7.374109145530383e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,300.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.757434600032866e-05,300.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001027504840749,300.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,7.589116285089403e-05,300.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001027504840749,300.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.00048740406055,291.1184997558594,294.1499938964844,288.1245422363281,287.1854553222656,289.18719482421875,288.1005859375,290.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399793973192,1.0539077166527022e-08,0.0010399689199402,-0.0266581084579229,0.0,0.0,0.0,-0.0100374836474657,60.0,-1.715115308761597,-0.0,-7.374109145530383e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,300.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.775556827662513e-05,300.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001029413178912,300.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,7.603210542583838e-05,300.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001029413178912,300.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004883093060925,291.1138610839844,294.1499938964844,288.133056640625,287.1836853027344,289.1677551269531,288.1111145019531,290.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419067693874,1.0764425795173338e-08,0.0010418959427624,-0.0272479951381683,0.0,0.0,0.0,-0.0101491995155811,60.0,-1.711383581161499,-0.0,-7.401463619771675e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,300.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.775556827662513e-05,300.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001029413178912,300.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,7.603210542583838e-05,300.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001029413178912,300.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004883093060925,291.1138610839844,294.1499938964844,288.133056640625,287.1836853027344,289.1677551269531,288.1111145019531,290.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419067693874,1.0764425795173338e-08,0.0010418959427624,-0.0272479951381683,0.0,0.0,0.0,-0.0101491995155811,60.0,-1.711383581161499,-0.0,-7.401463619771675e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,300.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.787218004930764e-05,300.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001030641215038,300.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.612280751345679e-05,300.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001030641215038,300.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0004888918483629,291.10919189453125,294.1499938964844,288.1401062011719,287.18048095703125,289.1487731933594,288.1207275390625,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431455448269,1.0909263714609096e-08,0.0010431346017867,-0.0276271160691976,0.0,0.0,0.0,-0.0102210026234388,60.0,-1.7075374126434326,-0.0,-7.419071579306546e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,300.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.787218004930764e-05,300.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001030641215038,300.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.612280751345679e-05,300.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001030641215038,300.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0004888918483629,291.10919189453125,294.1499938964844,288.1401062011719,287.18048095703125,289.1487731933594,288.1207275390625,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431455448269,1.0909263714609096e-08,0.0010431346017867,-0.0276271160691976,0.0,0.0,0.0,-0.0102210026234388,60.0,-1.7075374126434326,-0.0,-7.419071579306546e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,300.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.79031465249136e-05,300.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001030967250699,300.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.614689093315974e-05,300.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001030967250699,300.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0004890464479103,291.1068420410156,294.1499938964844,288.1430053710937,287.1782531738281,289.13946533203125,288.12506103515625,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434736032038,1.0947600159738613e-08,0.0010434626601636,-0.0277274623513221,0.0,0.0,0.0,-0.0102400090545415,60.0,-1.705583572387695,-0.0,-7.423735581824077e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,300.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.791718184715136e-05,300.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001031115098157,300.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,7.615781214553863e-05,300.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0001031115098157,300.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0004891165881417,291.1045227050781,294.1499938964844,288.1454467773437,287.17559814453125,289.1302490234375,288.1290588378906,290.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436213342472,1.0964851249184449e-08,0.001043610391207,-0.0277726147323846,0.0,0.0,0.0,-0.0102485623210668,60.0,-1.703621506690979,-0.0,-7.425835235608248e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,300.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.788593888515608e-05,300.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0001030786079354,300.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.613350317114964e-05,300.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001030786079354,300.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0004889605334028,291.0998229980469,294.1499938964844,288.1488037109375,287.1687927246094,289.11212158203125,288.1358642578125,290.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0925412574636084e-08,0.0010432731360197,-0.0276693850755691,0.0,0.0,0.0,-0.0102290110662579,60.0,-1.6997178792953491,-0.0,-7.421036229970923e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,300.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.788593888515608e-05,300.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0001030786079354,300.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.613350317114964e-05,300.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001030786079354,300.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0004889605334028,291.0998229980469,294.1499938964844,288.1488037109375,287.1687927246094,289.11212158203125,288.1358642578125,290.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0925412574636084e-08,0.0010432731360197,-0.0276693850755691,0.0,0.0,0.0,-0.0102290110662579,60.0,-1.6997178792953491,-0.0,-7.421036229970923e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,300.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.77735107881017e-05,300.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001029602135531,300.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,7.604606071254238e-05,300.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001029602135531,300.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0004883989458903,291.0951232910156,294.1499938964844,288.1499938964844,287.1598815917969,289.09442138671875,288.1408386230469,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420819744467,1.0784806825370197e-08,0.0010420711478218,-0.0273013412952423,0.0,0.0,0.0,-0.010159308090806,60.0,-1.6959370374679563,-0.0,-7.4039398612058e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,300.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.77735107881017e-05,300.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001029602135531,300.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,7.604606071254238e-05,300.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001029602135531,300.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0004883989458903,291.0951232910156,294.1499938964844,288.1499938964844,287.1598815917969,289.09442138671875,288.1408386230469,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420819744467,1.0784806825370197e-08,0.0010420711478218,-0.0273013412952423,0.0,0.0,0.0,-0.010159308090806,60.0,-1.6959370374679563,-0.0,-7.4039398612058e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,300.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.759301610756664e-05,300.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001027701437124,300.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,7.590567838633433e-05,300.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0001027701437124,300.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0004874973383266,291.0904235839844,294.1499938964844,288.1499938964844,287.1498107910156,289.0770263671875,288.1441345214844,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401543695479,1.0559378260666108e-08,0.0010401437757536,-0.0267112515866756,0.0,0.0,0.0,-0.0100475549697875,60.0,-1.6920956373214722,-0.0,-7.376571176109793e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,300.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.759301610756664e-05,300.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001027701437124,300.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,7.590567838633433e-05,300.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0001027701437124,300.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0004874973383266,291.0904235839844,294.1499938964844,288.1499938964844,287.1498107910156,289.0770263671875,288.1441345214844,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401543695479,1.0559378260666108e-08,0.0010401437757536,-0.0267112515866756,0.0,0.0,0.0,-0.0100475549697875,60.0,-1.6920956373214722,-0.0,-7.376571176109793e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,300.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.735816274769604e-05,300.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.000102522833913,300.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.572301547043025e-05,299.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.000102522833913,300.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0004863241920247,291.08575439453125,294.1499938964844,288.1499938964844,287.13970947265625,289.06005859375,288.1461181640625,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376473655924,1.0266212768783587e-08,0.001037637121044,-0.0259438063949346,0.0,0.0,0.0,-0.0099022202193737,60.0,-1.687544584274292,-0.0,-7.341054697462823e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,300.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.735816274769604e-05,300.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.000102522833913,300.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.572301547043025e-05,299.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.000102522833913,300.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0004863241920247,291.08575439453125,294.1499938964844,288.1499938964844,287.13970947265625,289.06005859375,288.1461181640625,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376473655924,1.0266212768783587e-08,0.001037637121044,-0.0259438063949346,0.0,0.0,0.0,-0.0099022202193737,60.0,-1.687544584274292,-0.0,-7.341054697462823e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,300.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.722790855448692e-05,300.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0001023856748361,300.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.562171231256798e-05,299.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001023856748361,300.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.000485673546791,291.0834045410156,294.1499938964844,288.1499938964844,287.1346740722656,289.0516967773437,288.1468505859375,290.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362575994804,1.0103646808090616e-08,0.0010362474713474,-0.025518225505948,0.0,0.0,0.0,-0.0098216319456696,60.0,-1.685041904449463,-0.0,-7.321396822135284e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,300.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.708468132885172e-05,300.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001022348442347,300.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,7.551031012553722e-05,299.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001022348442347,300.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0004849580873269,291.0810546875,294.1499938964844,288.1499938964844,287.129638671875,289.0434265136719,288.1473999023437,290.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347287170588,9.924911559267002e-09,0.0010347188217565,-0.0250502973794937,0.0,0.0,0.0,-0.0097330240532755,60.0,-1.682322382926941,-0.0,-7.299814797079307e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,300.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.67782543739304e-05,300.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0001019121627905,300.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.527197885792702e-05,299.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001019121627905,300.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0004834274295717,291.0763854980469,294.1499938964844,288.1499938964844,287.1195373535156,289.0271301269531,288.14825439453125,290.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314591927453,9.542564960440814e-09,0.0010314496466889,-0.0240492634475231,0.0,0.0,0.0,-0.0095434794202446,60.0,-1.6764768362045288,-0.0,-7.253752443148187e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,300.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.67782543739304e-05,300.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0001019121627905,300.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.527197885792702e-05,299.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001019121627905,300.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0004834274295717,291.0763854980469,294.1499938964844,288.1499938964844,287.1195373535156,289.0271301269531,288.14825439453125,290.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314591927453,9.542564960440814e-09,0.0010314496466889,-0.0240492634475231,0.0,0.0,0.0,-0.0095434794202446,60.0,-1.6764768362045288,-0.0,-7.253752443148187e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,300.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.64487117016688e-05,300.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001015651359921,300.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,7.501566142309457e-05,299.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001015651359921,300.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0004817812878172,291.0717468261719,294.1499938964844,288.1499938964844,287.1094665527344,289.0111694335937,288.1488037109375,290.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279431007802,9.131416511820593e-09,0.0010279340203851,-0.0229727420955896,0.0,0.0,0.0,-0.0093396557494997,60.0,-1.6701196432113647,-0.0,-7.20438322332484e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,300.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.64487117016688e-05,300.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001015651359921,300.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,7.501566142309457e-05,299.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001015651359921,300.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0004817812878172,291.0717468261719,294.1499938964844,288.1499938964844,287.1094665527344,289.0111694335937,288.1488037109375,290.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279431007802,9.131416511820593e-09,0.0010279340203851,-0.0229727420955896,0.0,0.0,0.0,-0.0093396557494997,60.0,-1.6701196432113647,-0.0,-7.20438322332484e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,300.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.610814595362172e-05,300.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001012065113172,300.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,7.475078018615022e-05,299.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001012065113172,300.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0004800801107194,291.0671081542969,294.1499938964844,288.1499938964844,287.099365234375,288.9955444335937,288.149169921875,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024309778586,8.706549259329677e-09,0.0010243010474368,-0.0218602214008569,0.0,0.0,0.0,-0.009129031561315,60.0,-1.6634817123413086,-0.0,-7.15354318003847e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,300.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.610814595362172e-05,300.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001012065113172,300.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,7.475078018615022e-05,299.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001012065113172,300.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0004800801107194,291.0671081542969,294.1499938964844,288.1499938964844,287.099365234375,288.9955444335937,288.149169921875,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024309778586,8.706549259329677e-09,0.0010243010474368,-0.0218602214008569,0.0,0.0,0.0,-0.009129031561315,60.0,-1.6634817123413086,-0.0,-7.15354318003847e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,300.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.576676529832184e-05,300.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0001008470135275,300.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.448526594089344e-05,300.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001008470135275,300.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004783748299814,291.0624694824219,294.1499938964844,288.1499938964844,287.0892639160156,288.9802551269531,288.1494140625,290.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206677252426,8.280672147975565e-09,0.0010206593433395,-0.0207449719309806,0.0,0.0,0.0,-0.0089179053902626,60.0,-1.65672504901886,-0.0,-7.102762822341901e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,300.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.576676529832184e-05,300.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0001008470135275,300.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.448526594089344e-05,300.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001008470135275,300.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004783748299814,291.0624694824219,294.1499938964844,288.1499938964844,287.0892639160156,288.9802551269531,288.1494140625,290.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206677252426,8.280672147975565e-09,0.0010206593433395,-0.0207449719309806,0.0,0.0,0.0,-0.0089179053902626,60.0,-1.65672504901886,-0.0,-7.102762822341901e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,300.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.55987925408408e-05,300.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001006701277219,300.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,7.435461884597316e-05,300.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001006701277219,300.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0004775357665494,291.0601806640625,294.1499938964844,288.1499938964844,287.0841979980469,288.9727478027344,288.1495056152344,290.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188756277784,8.071122437058875e-09,0.0010188674787059,-0.0201961938291788,0.0,0.0,0.0,-0.0088140228763222,60.0,-1.6533600091934204,-0.0,-7.077843378056059e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,300.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,9.54340139287524e-05,300.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001004966179607,300.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.422646012855694e-05,300.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001004966179607,300.265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0004767126811202,291.057861328125,294.1499938964844,288.1499938964844,287.07916259765625,288.9653015136719,288.14959716796875,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171176400035,7.865564199960318e-09,0.0010171098401769,-0.0196578502655029,0.0,0.0,0.0,-0.0087121184915304,60.0,-1.6500316858291626,-0.0,-7.05344120888185e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.511753160040826e-05,300.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001001633427222,300.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,7.39803072065115e-05,300.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001001633427222,300.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0004751317901536,291.05328369140625,294.1499938964844,288.1499938964844,287.0690612792969,288.9506225585937,288.14971923828125,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.470740470694182e-09,0.0010137336794286,-0.0186237897723913,0.0,0.0,0.0,-0.0085163870826363,60.0,-1.6435528993606567,-0.0,-7.006688207411571e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.511753160040826e-05,300.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001001633427222,300.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,7.39803072065115e-05,300.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001001633427222,300.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0004751317901536,291.05328369140625,294.1499938964844,288.1499938964844,287.0690612792969,288.9506225585937,288.14971923828125,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.470740470694182e-09,0.0010137336794286,-0.0186237897723913,0.0,0.0,0.0,-0.0085163870826363,60.0,-1.6435528993606567,-0.0,-7.006688207411571e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,300.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.482282621320336e-05,300.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.985300130210816e-05,300.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.375108543783426e-05,300.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.985300130210816e-05,300.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0004736596310976,291.0487060546875,294.1499938964844,288.1499938964844,287.0589294433594,288.936279296875,288.1497802734375,290.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103060362112501e-09,0.0010105895344167,-0.0176607649773359,0.0,0.0,0.0,-0.0083341123536229,60.0,-1.637406587600708,-0.0,-6.963289678196817e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
