time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432000,300.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.482282621320336e-05,300.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.985300130210816e-05,300.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.375108543783426e-05,300.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.985300130210816e-05,300.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0004736596310976,291.0487060546875,294.1499938964844,288.1499938964844,287.0589294433594,288.936279296875,288.1497802734375,290.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103060362112501e-09,0.0010105895344167,-0.0176607649773359,0.0,0.0,0.0,-0.0083341123536229,60.0,-1.637406587600708,-0.0,-6.963289678196817e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,300.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.455312101636082e-05,300.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.956899157259612e-05,300.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,7.354131230385974e-05,300.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.956899157259612e-05,300.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0004723124147858,291.04412841796875,294.1499938964844,288.1499938964844,287.048828125,288.9222717285156,288.1498413085937,290.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766554427883875e-09,0.0010077119804918,-0.0167793501168489,0.0,0.0,0.0,-0.00816729106009,60.0,-1.6316735744476318,-0.0,-6.923688289361962e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,300.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.455312101636082e-05,300.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.956899157259612e-05,300.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,7.354131230385974e-05,300.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.956899157259612e-05,300.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0004723124147858,291.04412841796875,294.1499938964844,288.1499938964844,287.048828125,288.9222717285156,288.1498413085937,290.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766554427883875e-09,0.0010077119804918,-0.0167793501168489,0.0,0.0,0.0,-0.00816729106009,60.0,-1.6316735744476318,-0.0,-6.923688289361962e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,300.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.430988575331868e-05,300.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.931285603670403e-05,300.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,7.335213740589097e-05,300.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.931285603670403e-05,300.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0004710974171757,291.0395812988281,294.1499938964844,288.1499938964844,287.0387268066406,288.9085388183594,288.1498718261719,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005123136565,6.463049206928417e-09,0.001005116617307,-0.0159843396395444,0.0,0.0,0.0,-0.0080168303102254,60.0,-1.6263936758041382,-0.0,-6.888067360932838e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,300.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.430988575331868e-05,300.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.931285603670403e-05,300.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,7.335213740589097e-05,300.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.931285603670403e-05,300.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0004710974171757,291.0395812988281,294.1499938964844,288.1499938964844,287.0387268066406,288.9085388183594,288.1498718261719,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005123136565,6.463049206928417e-09,0.001005116617307,-0.0159843396395444,0.0,0.0,0.0,-0.0080168303102254,60.0,-1.6263936758041382,-0.0,-6.888067360932838e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,300.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.41975085879676e-05,300.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.919451258610934e-05,300.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,7.326473132707179e-05,300.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.919451258610934e-05,300.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0004705360624939,291.0373229980469,294.1499938964844,288.1499938964844,287.0336608886719,288.9017944335937,288.14990234375,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039237095043,6.322812495795915e-09,0.0010039174230769,-0.0156169887632131,0.0,0.0,0.0,-0.007947308011353,60.0,-1.6239211559295654,-0.0,-6.871639612882063e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,300.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.40900354180485e-05,300.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.908133506542072e-05,300.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,7.318113785004243e-05,300.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.908133506542072e-05,300.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0004699991841334,291.0350646972656,294.1499938964844,288.1499938964844,287.0285949707031,288.8951110839844,288.14990234375,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027766693383,6.188682899477271e-09,0.0010027703829109,-0.0152656305581331,0.0,0.0,0.0,-0.0078808143734931,60.0,-1.6215448379516602,-0.0,-6.855945144934594e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,300.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.388040052726863e-05,300.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.88605825114064e-05,300.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,7.30180909158662e-05,300.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.88605825114064e-05,300.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0004689520283136,291.0305480957031,294.1499938964844,288.1499938964844,287.0184631347656,288.8819580078125,288.1499328613281,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005392832681,5.927064172794871e-09,0.0010005333460867,-0.0145802935585379,0.0,0.0,0.0,-0.0077511188574135,60.0,-1.6169731616973877,-0.0,-6.825385412412288e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,300.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.388040052726863e-05,300.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.88605825114064e-05,300.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,7.30180909158662e-05,300.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.88605825114064e-05,300.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0004689520283136,291.0305480957031,294.1499938964844,288.1499938964844,287.0184631347656,288.8819580078125,288.1499328613281,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005392832681,5.927064172794871e-09,0.0010005333460867,-0.0145802935585379,0.0,0.0,0.0,-0.0077511188574135,60.0,-1.6169731616973877,-0.0,-6.825385412412288e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,300.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.367062739329413e-05,300.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.863967716228216e-05,300.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,7.285493484232575e-05,300.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.863967716228216e-05,300.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,0.0004679041740018,291.02606201171875,294.1499938964844,288.1499938964844,287.0083312988281,288.8690490722656,288.1499328613281,290.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998300500214,5.665278912658778e-09,0.0009982947958633,-0.0138944992795586,0.0,0.0,0.0,-0.0076213404536247,60.0,-1.6125048398971558,-0.0,-6.79487470733875e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,300.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.367062739329413e-05,300.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.863967716228216e-05,300.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,7.285493484232575e-05,300.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.863967716228216e-05,300.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,0.0004679041740018,291.02606201171875,294.1499938964844,288.1499938964844,287.0083312988281,288.8690490722656,288.1499328613281,290.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998300500214,5.665278912658778e-09,0.0009982947958633,-0.0138944992795586,0.0,0.0,0.0,-0.0076213404536247,60.0,-1.6125048398971558,-0.0,-6.79487470733875e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,300.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.34518175199628e-05,300.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.84092621365562e-05,300.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,7.268475019373e-05,300.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.84092621365562e-05,300.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.000466811179649,291.0215759277344,294.1499938964844,288.1499938964844,286.9981994628906,288.8563842773437,288.14996337890625,290.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392241320123503e-09,0.000995960086584,-0.0131792081519961,0.0,0.0,0.0,-0.0074859838932752,60.0,-1.6079641580581665,-0.0,-6.763124815734045e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,300.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.34518175199628e-05,300.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.84092621365562e-05,300.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,7.268475019373e-05,300.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.84092621365562e-05,300.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.000466811179649,291.0215759277344,294.1499938964844,288.1499938964844,286.9981994628906,288.8563842773437,288.14996337890625,290.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392241320123503e-09,0.000995960086584,-0.0131792081519961,0.0,0.0,0.0,-0.0074859838932752,60.0,-1.6079641580581665,-0.0,-6.763124815734045e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,300.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.322444384451956e-05,300.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.816983219934627e-05,300.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.250790076795965e-05,300.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.816983219934627e-05,300.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0004656754026655,291.0171203613281,294.1499938964844,288.1499938964844,286.9880676269531,288.843994140625,288.14996337890625,290.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935392299667,5.108538481124469e-09,0.0009935341076925,-0.0124359540641307,0.0,0.0,0.0,-0.0073453402146697,60.0,-1.603295087814331,-0.0,-6.73021389729911e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,300.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.322444384451956e-05,300.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.816983219934627e-05,300.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.250790076795965e-05,300.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.816983219934627e-05,300.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0004656754026655,291.0171203613281,294.1499938964844,288.1499938964844,286.9880676269531,288.843994140625,288.14996337890625,290.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935392299667,5.108538481124469e-09,0.0009935341076925,-0.0124359540641307,0.0,0.0,0.0,-0.0073453402146697,60.0,-1.603295087814331,-0.0,-6.73021389729911e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,300.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.310815948992968e-05,300.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,9.804737783269955e-05,300.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.241746061481535e-05,300.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.804737783269955e-05,300.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0004650945484172,291.0149230957031,294.1499938964844,288.1499938964844,286.9830017089844,288.837890625,288.14996337890625,290.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.9634527599096145e-09,0.0009922934696078,-0.0120558459311723,0.0,0.0,0.0,-0.0072734151035547,60.0,-1.600913405418396,-0.0,-6.713414535397534e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,300.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.299076918978244e-05,300.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.79237593128346e-05,300.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.232615462271497e-05,300.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.79237593128346e-05,300.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0004645081644412,291.0126953125,294.1499938964844,288.1499938964844,286.9779357910156,288.83184814453125,288.14996337890625,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816992582590274e-09,0.0009910410735756,-0.0116721326485276,0.0,0.0,0.0,-0.0072008082643151,60.0,-1.5985084772109983,-0.0,-6.696476617662483e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,300.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.275551565224303e-05,300.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.767602750798687e-05,300.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,7.214317884063348e-05,300.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.767602750798687e-05,300.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.000463333009975,291.0082702636719,294.1499938964844,288.1499938964844,286.9678039550781,288.8199462890625,288.14996337890625,290.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885356994345,4.5234846979269605e-09,0.000988531159237,-0.0109031498432159,0.0,0.0,0.0,-0.0070553035475313,60.0,-1.5936630964279177,-0.0,-6.662597940021442e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,300.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.275551565224303e-05,300.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.767602750798687e-05,300.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,7.214317884063348e-05,300.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.767602750798687e-05,300.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.000463333009975,291.0082702636719,294.1499938964844,288.1499938964844,286.9678039550781,288.8199462890625,288.14996337890625,290.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885356994345,4.5234846979269605e-09,0.000988531159237,-0.0109031498432159,0.0,0.0,0.0,-0.0070553035475313,60.0,-1.5936630964279177,-0.0,-6.662597940021442e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,300.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.252435847884044e-05,300.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.743260307004677e-05,300.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,7.196338992798701e-05,300.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.743260307004677e-05,300.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0004621783155016,291.0038757324219,294.1499938964844,288.1499938964844,286.9576416015625,288.8082580566406,288.14996337890625,290.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986069208011,4.2350820628200844e-09,0.0009860649006441,-0.0101475240662693,0.0,0.0,0.0,-0.0069123292341828,60.0,-1.588843584060669,-0.0,-6.629392146351165e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,300.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.252435847884044e-05,300.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.743260307004677e-05,300.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,7.196338992798701e-05,300.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.743260307004677e-05,300.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0004621783155016,291.0038757324219,294.1499938964844,288.1499938964844,286.9576416015625,288.8082580566406,288.14996337890625,290.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986069208011,4.2350820628200844e-09,0.0009860649006441,-0.0101475240662693,0.0,0.0,0.0,-0.0069123292341828,60.0,-1.588843584060669,-0.0,-6.629392146351165e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,300.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.230191790265962e-05,300.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,9.719836816657336e-05,300.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,7.179038220783696e-05,300.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.719836816657336e-05,300.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0004610671894624,290.9994812011719,294.1499938964844,288.1499938964844,286.947509765625,288.7968139648437,288.1499938964844,290.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957562277889792e-09,0.0009836917743086,-0.009420396760106,0.0,0.0,0.0,-0.006774750072509,60.0,-1.5841273069381714,-0.0,-6.597517199224967e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,300.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.230191790265962e-05,300.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,9.719836816657336e-05,300.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,7.179038220783696e-05,300.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.719836816657336e-05,300.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0004610671894624,290.9994812011719,294.1499938964844,288.1499938964844,286.947509765625,288.7968139648437,288.1499938964844,290.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957562277889792e-09,0.0009836917743086,-0.009420396760106,0.0,0.0,0.0,-0.006774750072509,60.0,-1.5841273069381714,-0.0,-6.597517199224967e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,300.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,9.209507697960362e-05,300.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.698055509943516e-05,300.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,7.162950350902975e-05,300.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.698055509943516e-05,300.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0004600340034812,290.9951477050781,294.1499938964844,288.1499938964844,286.9373474121094,288.7856140136719,288.1499938964844,290.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814886143431,3.6994847185667355e-09,0.0009814848890528,-0.0087441951036453,0.0,0.0,0.0,-0.0066468096338212,60.0,-1.5796384811401367,-0.0,-6.567944410562633e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,300.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,9.209507697960362e-05,300.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.698055509943516e-05,300.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,7.162950350902975e-05,300.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.698055509943516e-05,300.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0004600340034812,290.9951477050781,294.1499938964844,288.1499938964844,286.9373474121094,288.7856140136719,288.1499938964844,290.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814886143431,3.6994847185667355e-09,0.0009814848890528,-0.0087441951036453,0.0,0.0,0.0,-0.0066468096338212,60.0,-1.5796384811401367,-0.0,-6.567944410562633e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,300.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.1996778792236e-05,300.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.687704005045816e-05,300.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,7.15530477464199e-05,300.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.687704005045816e-05,300.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0004595429636538,290.99298095703125,294.1499938964844,288.1499938964844,286.9322814941406,288.78009033203125,288.1499938964844,290.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804394794628,3.5768268347169396e-09,0.0009804358705878,-0.0084228096529841,0.0,0.0,0.0,-0.0065860017202794,60.0,-1.5774765014648438,-0.0,-6.553912612616841e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,300.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.19052545214072e-05,300.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.678065543994308e-05,300.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,7.148185977712274e-05,300.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.678065543994308e-05,300.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0004590857715811,290.9908142089844,294.1499938964844,288.1499938964844,286.9271850585937,288.7746276855469,288.1499938964844,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794627549126,3.462611308790997e-09,0.000979459262453,-0.0081235412508249,0.0,0.0,0.0,-0.0065293805673718,60.0,-1.5754107236862185,-0.0,-6.540859942560928e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,300.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.173742000712082e-05,300.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.660392242949456e-05,300.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,7.135132909752429e-05,300.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.660392242949456e-05,300.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.000458247406641,290.9864807128906,294.1499938964844,288.1499938964844,286.9170227050781,288.7638244628906,288.1499938964844,290.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776714723557,3.2531546345637703e-09,0.0009776682127267,-0.0075747175142169,0.0,0.0,0.0,-0.0064255436882376,60.0,-1.571500301361084,-0.0,-6.516956574387224e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,300.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.173742000712082e-05,300.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.660392242949456e-05,300.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,7.135132909752429e-05,300.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.660392242949456e-05,300.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.000458247406641,290.9864807128906,294.1499938964844,288.1499938964844,286.9170227050781,288.7638244628906,288.1499938964844,290.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776714723557,3.2531546345637703e-09,0.0009776682127267,-0.0075747175142169,0.0,0.0,0.0,-0.0064255436882376,60.0,-1.571500301361084,-0.0,-6.516956574387224e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,300.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.15926430025138e-05,300.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.645146201364696e-05,300.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,7.123872637748718e-05,300.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.645146201364696e-05,300.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0004575242346618,290.982177734375,294.1499938964844,288.1499938964844,286.9068603515625,288.7532043457031,288.1499938964844,290.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761258261278,3.072434973105942e-09,0.0009761227411217,-0.007101185619831,0.0,0.0,0.0,-0.006335952784866,60.0,-1.5679943561553955,-0.0,-6.496367888075838e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,300.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.15926430025138e-05,300.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.645146201364696e-05,300.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,7.123872637748718e-05,300.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.645146201364696e-05,300.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0004575242346618,290.982177734375,294.1499938964844,288.1499938964844,286.9068603515625,288.7532043457031,288.1499938964844,290.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761258261278,3.072434973105942e-09,0.0009761227411217,-0.007101185619831,0.0,0.0,0.0,-0.006335952784866,60.0,-1.5679943561553955,-0.0,-6.496367888075838e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,300.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.14730699150823e-05,300.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.63255442911759e-05,300.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.114571781130508e-05,300.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.63255442911759e-05,300.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0004569269076455,290.9778747558594,294.1499938964844,288.1499938964844,286.8966979980469,288.7427978515625,288.1499938964844,290.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748485754244,2.9231219667025243e-09,0.0009748456650413,-0.0067099439911544,0.0,0.0,0.0,-0.006261930335313,60.0,-1.5649256706237793,-0.0,-6.479382363977494e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,300.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.14730699150823e-05,300.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.63255442911759e-05,300.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.114571781130508e-05,300.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.63255442911759e-05,300.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0004569269076455,290.9778747558594,294.1499938964844,288.1499938964844,286.8966979980469,288.7427978515625,288.1499938964844,290.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748485754244,2.9231219667025243e-09,0.0009748456650413,-0.0067099439911544,0.0,0.0,0.0,-0.006261930335313,60.0,-1.5649256706237793,-0.0,-6.479382363977494e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,300.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.138185123447327e-05,300.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.622949437471108e-05,300.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,7.107477722456679e-05,300.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.622949437471108e-05,300.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0004564712871797,290.9736328125,294.1499938964844,288.1499938964844,286.88653564453125,288.7326354980469,288.1499938964844,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738738881424,2.809156907090936e-09,0.0009738710941746,-0.0064113214612007,0.0,0.0,0.0,-0.0062054325826466,60.0,-1.562328577041626,-0.0,-6.466432722618265e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,300.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.138185123447327e-05,300.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.622949437471108e-05,300.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,7.107477722456679e-05,300.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.622949437471108e-05,300.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0004564712871797,290.9736328125,294.1499938964844,288.1499938964844,286.88653564453125,288.7326354980469,288.1499938964844,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738738881424,2.809156907090936e-09,0.0009738710941746,-0.0064113214612007,0.0,0.0,0.0,-0.0062054325826466,60.0,-1.562328577041626,-0.0,-6.466432722618265e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,300.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.134418360190466e-05,300.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.618982585379854e-05,300.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.104547694325447e-05,300.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.618982585379854e-05,300.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0004562831309158,290.97149658203125,294.1499938964844,288.1499938964844,286.8814392089844,288.72760009765625,288.1499938964844,290.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734709747135,2.762072792705794e-09,0.0009734682389535,-0.0062879468314349,0.0,0.0,0.0,-0.0061820899136364,60.0,-1.5611703395843506,-0.0,-6.46108588853167e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,300.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,9.131616388913244e-05,300.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.616032184567302e-05,300.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,7.102368545019999e-05,300.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.616032184567302e-05,300.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0004561431705951,290.9693603515625,294.1499938964844,288.1499938964844,286.8763427734375,288.7226257324219,288.1499938964844,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731713216751,2.727007730740638e-09,0.0009731685859151,-0.0061960648745298,0.0,0.0,0.0,-0.0061647077091038,60.0,-1.560157060623169,-0.0,-6.457106138668678e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,300.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.127918747253716e-05,300.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.612138092052191e-05,300.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,7.099492358975112e-05,300.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.612138092052191e-05,300.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0004559584485832,290.9651184082031,294.1499938964844,288.1499938964844,286.8661804199219,288.7127685546875,288.1499938964844,290.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727746946737,2.6806359354480942e-09,0.0009727720171213,-0.006074555683881,0.0,0.0,0.0,-0.006141718942672,60.0,-1.5584315061569214,-0.0,-6.45184385916764e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,300.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.127918747253716e-05,300.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.612138092052191e-05,300.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,7.099492358975112e-05,300.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.612138092052191e-05,300.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0004559584485832,290.9651184082031,294.1499938964844,288.1499938964844,286.8661804199219,288.7127685546875,288.1499938964844,290.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727746946737,2.6806359354480942e-09,0.0009727720171213,-0.006074555683881,0.0,0.0,0.0,-0.006141718942672,60.0,-1.5584315061569214,-0.0,-6.45184385916764e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
