time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434340,300.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.127139492193236e-05,300.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.611317364033312e-05,300.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,7.098886271705851e-05,300.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.611317364033312e-05,300.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0004559195367619,290.9629211425781,294.1499938964844,288.1499938964844,286.8608703613281,288.70770263671875,288.1499938964844,290.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097269017715,2.670778265212448e-09,0.0009726874995976,-0.0060487259179353,0.0,0.0,0.0,-0.0061368308961391,60.0,-1.5577584505081177,-0.0,-6.450726175444288e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,300.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.127261000685394e-05,300.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.61144542088732e-05,300.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,7.098980859154835e-05,300.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.61144542088732e-05,300.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0004559255903586,290.9609069824219,294.1499938964844,288.1499938964844,286.8559875488281,288.7030944824219,288.1499938964844,290.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727019933052,2.672151833138514e-09,0.0009726993157528,-0.0060523250140249,0.0,0.0,0.0,-0.0061375121586024,60.0,-1.557237982749939,-0.0,-6.45088178430342e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,300.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.128532110480592e-05,300.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.612784197088332e-05,300.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,7.099969661794603e-05,300.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,9.612784197088332e-05,300.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0004559890658129,290.9566955566406,294.1499938964844,288.1483459472656,286.8450622558594,288.69354248046875,288.1499328613281,290.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728349978104,2.687704281356673e-09,0.0009728322620503,-0.0060930773615837,0.0,0.0,0.0,-0.0061452221125364,60.0,-1.5569714307785034,-0.0,-6.452646061916313e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,300.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.128532110480592e-05,300.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.612784197088332e-05,300.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,7.099969661794603e-05,300.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,9.612784197088332e-05,300.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0004559890658129,290.9566955566406,294.1499938964844,288.1483459472656,286.8450622558594,288.69354248046875,288.1499328613281,290.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728349978104,2.687704281356673e-09,0.0009728322620503,-0.0060930773615837,0.0,0.0,0.0,-0.0061452221125364,60.0,-1.5569714307785034,-0.0,-6.452646061916313e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,300.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.130960097536445e-05,300.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.615340968593956e-05,300.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,7.101857772795483e-05,300.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.615340968593956e-05,300.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0004561103705782,290.9524841308594,294.1499938964844,288.1434936523437,286.832763671875,288.68414306640625,288.1495056152344,290.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730912279337,2.717681413244577e-09,0.0009730884921737,-0.0061716269701719,0.0,0.0,0.0,-0.0061600822955369,60.0,-1.558761477470398,-0.0,-6.456047429992395e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,300.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.130960097536445e-05,300.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.615340968593956e-05,300.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,7.101857772795483e-05,300.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.615340968593956e-05,300.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0004561103705782,290.9524841308594,294.1499938964844,288.1434936523437,286.832763671875,288.68414306640625,288.1495056152344,290.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730912279337,2.717681413244577e-09,0.0009730884921737,-0.0061716269701719,0.0,0.0,0.0,-0.0061600822955369,60.0,-1.558761477470398,-0.0,-6.456047429992395e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,300.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.132533159572632e-05,300.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.616996976546945e-05,300.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,7.103081588866189e-05,300.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.616996976546945e-05,300.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004561889509204,290.9504089355469,294.1499938964844,288.1399230957031,286.8260803222656,288.679443359375,288.1490783691406,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732576436363,2.737140514241787e-09,0.0009732549078762,-0.0062226164154708,0.0,0.0,0.0,-0.0061697294004261,60.0,-1.560416340827942,-0.0,-6.458255796815139e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,300.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.134368156082928e-05,300.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,9.61892947088927e-05,300.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.10450840415433e-05,300.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.61892947088927e-05,300.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0004562805988825,290.94830322265625,294.1499938964844,288.1356506347656,286.8191223144531,288.6747436523437,288.1484680175781,290.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734519990161,2.759865447288234e-09,0.0009734492050483,-0.0062821628525853,0.0,0.0,0.0,-0.0061809951439499,60.0,-1.5626040697097778,-0.0,-6.460835777488684e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,300.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.138746099779382e-05,300.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.623539517633616e-05,300.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,7.107913552317768e-05,300.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.623539517633616e-05,300.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0004564992850646,290.94415283203125,294.1499938964844,288.12506103515625,286.8042297363281,288.66534423828125,288.14666748046875,290.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739161469042,2.814145139140578e-09,0.0009739133529365,-0.0064243921078741,0.0,0.0,0.0,-0.006207903381437,60.0,-1.568496823310852,-0.0,-6.466999025178667e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,300.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.138746099779382e-05,300.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.623539517633616e-05,300.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,7.107913552317768e-05,300.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.623539517633616e-05,300.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0004564992850646,290.94415283203125,294.1499938964844,288.12506103515625,286.8042297363281,288.66534423828125,288.14666748046875,290.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739161469042,2.814145139140578e-09,0.0009739133529365,-0.0064243921078741,0.0,0.0,0.0,-0.006207903381437,60.0,-1.568496823310852,-0.0,-6.466999025178667e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,300.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.144036448560656e-05,300.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.629110718378796e-05,300.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,7.112028106348589e-05,300.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.629110718378796e-05,300.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0004567635478451,290.9399719238281,294.1499938964844,288.11187744140625,286.7882385253906,288.6558837890625,288.143798828125,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744776180014,2.8797964013449473e-09,0.0009744747076183,-0.0065964185632765,0.0,0.0,0.0,-0.0062404498457908,60.0,-1.5763784646987915,-0.0,-6.47445759227594e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,300.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.144036448560656e-05,300.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.629110718378796e-05,300.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,7.112028106348589e-05,300.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.629110718378796e-05,300.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0004567635478451,290.9399719238281,294.1499938964844,288.11187744140625,286.7882385253906,288.6558837890625,288.143798828125,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744776180014,2.8797964013449473e-09,0.0009744747076183,-0.0065964185632765,0.0,0.0,0.0,-0.0062404498457908,60.0,-1.5763784646987915,-0.0,-6.47445759227594e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,300.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.15019991225563e-05,300.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.635600872570647e-05,300.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,7.116822234820575e-05,300.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.635600872570647e-05,300.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004570714372675,290.9358215332031,294.1499938964844,288.0963134765625,286.7712097167969,288.6463317871094,288.13970947265625,290.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751321049407,2.956326738967618e-09,0.00097512913635,-0.0067969504743814,0.0,0.0,0.0,-0.0062783891335129,60.0,-1.5860838890075684,-0.0,-6.483157477532586e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,300.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.15019991225563e-05,300.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.635600872570647e-05,300.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,7.116822234820575e-05,300.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.635600872570647e-05,300.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004570714372675,290.9358215332031,294.1499938964844,288.0963134765625,286.7712097167969,288.6463317871094,288.13970947265625,290.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751321049407,2.956326738967618e-09,0.00097512913635,-0.0067969504743814,0.0,0.0,0.0,-0.0062783891335129,60.0,-1.5860838890075684,-0.0,-6.483157477532586e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,300.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.15719210752286e-05,300.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.642964869271964e-05,300.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.122261013137177e-05,300.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.642964869271964e-05,300.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0004574207123368,290.93170166015625,294.1499938964844,288.07861328125,286.7532043457031,288.6366577148437,288.1341552734375,290.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758749511092,3.0431939190833646e-09,0.0009758719243109,-0.0070245671086013,0.0,0.0,0.0,-0.0063214530237019,60.0,-1.5974726676940918,-0.0,-6.493039705901539e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,300.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.15719210752286e-05,300.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.642964869271964e-05,300.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.122261013137177e-05,300.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.642964869271964e-05,300.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0004574207123368,290.93170166015625,294.1499938964844,288.07861328125,286.7532043457031,288.6366577148437,288.1341552734375,290.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758749511092,3.0431939190833646e-09,0.0009758719243109,-0.0070245671086013,0.0,0.0,0.0,-0.0063214530237019,60.0,-1.5974726676940918,-0.0,-6.493039705901539e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,300.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.160976333077996e-05,300.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,9.646949183661492e-05,300.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,7.125204137992114e-05,300.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.646949183661492e-05,300.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0004576097417157,290.9296264648437,294.1499938964844,288.06903076171875,286.7438659667969,288.6317443847656,288.1307678222656,290.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762771078385,3.090214750756104e-09,0.0009762740228325,-0.0071477741003036,0.0,0.0,0.0,-0.0063447630964219,60.0,-1.6037598848342896,-0.0,-6.49839222433002e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,300.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.164956281892957e-05,300.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.65114013524726e-05,300.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.128299330361187e-05,300.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,9.65114013524726e-05,300.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0004578085208777,290.9275817871094,294.1499938964844,288.0589904785156,286.7343139648437,288.6268005371094,288.1269836425781,290.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.13967318810171e-09,0.0009766969596967,-0.0072773685678839,0.0,0.0,0.0,-0.0063692820258438,60.0,-1.6104111671447754,-0.0,-6.50402469659639e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,300.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.173450962407514e-05,300.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.6600859251339e-05,300.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.134906627470627e-05,300.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.6600859251339e-05,300.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0004582328838296,290.9234619140625,294.1499938964844,288.0375671386719,286.71466064453125,288.6167297363281,288.1180419921875,290.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776031365618,3.245269386553673e-09,0.0009775998769327,-0.0075540570542216,0.0,0.0,0.0,-0.0064216302707791,60.0,-1.6247388124465942,-0.0,-6.516057737826486e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,300.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.173450962407514e-05,300.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.6600859251339e-05,300.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.134906627470627e-05,300.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.6600859251339e-05,300.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0004582328838296,290.9234619140625,294.1499938964844,288.0375671386719,286.71466064453125,288.6167297363281,288.1180419921875,290.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776031365618,3.245269386553673e-09,0.0009775998769327,-0.0075540570542216,0.0,0.0,0.0,-0.0064216302707791,60.0,-1.6247388124465942,-0.0,-6.516057737826486e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,300.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,9.178850450553e-05,300.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.665771358413622e-05,300.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,7.139105582609773e-05,300.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.665771358413622e-05,300.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004585025890264,290.9209899902344,294.1499938964844,288.02398681640625,286.7025451660156,288.610595703125,288.1117553710937,290.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781771805137,3.312391916310275e-09,0.0009781738044694,-0.00772993452847,0.0,0.0,0.0,-0.0064549059607088,60.0,-1.6339527368545532,-0.0,-6.52371241471883e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,300.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.182577196042983e-05,300.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.669696009950712e-05,300.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,7.142004324123263e-05,300.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.669696009950712e-05,300.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.000458688737126,290.9193725585937,294.1499938964844,288.0146484375,286.6943054199219,288.6064453125,288.10723876953125,290.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785734582692,3.358726186064586e-09,0.0009785700822249,-0.0078513408079743,0.0,0.0,0.0,-0.0064778756350278,60.0,-1.6403169631958008,-0.0,-6.528998852672886e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,300.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.192271681968124e-05,300.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.679904906079172e-05,300.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.149545126594603e-05,300.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.679904906079172e-05,300.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0004591730248648,290.915283203125,294.1499938964844,287.9903869628906,286.6733703613281,288.5959167480469,288.09442138671875,290.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796044323593,3.4792764225244355e-09,0.0009796009398996,-0.0081672091037034,0.0,0.0,0.0,-0.0065376376733183,60.0,-1.6570161581039429,-0.0,-6.54276348655003e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,300.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.192271681968124e-05,300.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.679904906079172e-05,300.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.149545126594603e-05,300.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.679904906079172e-05,300.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0004591730248648,290.915283203125,294.1499938964844,287.9903869628906,286.6733703613281,288.5959167480469,288.09442138671875,290.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796044323593,3.4792764225244355e-09,0.0009796009398996,-0.0081672091037034,0.0,0.0,0.0,-0.0065376376733183,60.0,-1.6570161581039429,-0.0,-6.54276348655003e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,300.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,9.202431101584808e-05,300.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.690603474155068e-05,300.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,7.157446816563606e-05,300.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.690603474155068e-05,300.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0004596805083565,290.91119384765625,294.1499938964844,287.9649963378906,286.6518859863281,288.5851135253906,288.0795593261719,290.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806848829612,3.6056186925037516e-09,0.0009806812740862,-0.0084982505068182,0.0,0.0,0.0,-0.0066002714447677,60.0,-1.674668550491333,-0.0,-6.557205267654356e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,300.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,9.202431101584808e-05,300.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.690603474155068e-05,300.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,7.157446816563606e-05,300.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.690603474155068e-05,300.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0004596805083565,290.91119384765625,294.1499938964844,287.9649963378906,286.6518859863281,288.5851135253906,288.0795593261719,290.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806848829612,3.6056186925037516e-09,0.0009806812740862,-0.0084982505068182,0.0,0.0,0.0,-0.0066002714447677,60.0,-1.674668550491333,-0.0,-6.557205267654356e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,300.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.207653056364506e-05,300.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.696101915324108e-05,300.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,7.161508256103843e-05,300.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,9.696101915324108e-05,300.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,0.000459941336885,290.9091796875,294.1499938964844,287.9519348144531,286.6409912109375,288.5796203613281,288.0713806152344,290.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670561854463017e-09,0.0009812365751713,-0.0086684133857488,0.0,0.0,0.0,-0.0066324668005108,60.0,-1.6838047504425049,-0.0,-6.564634702499461e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,300.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.212962322635576e-05,300.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.701692761154844e-05,300.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,7.165637362049893e-05,300.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.701692761154844e-05,300.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0004602065309882,290.9071350097656,294.1499938964844,287.93865966796875,286.6299743652344,288.5740661621094,288.06268310546875,290.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736588816138919e-09,0.0009818011894822,-0.0088414149358868,0.0,0.0,0.0,-0.0066651990637183,60.0,-1.6931253671646118,-0.0,-6.572192035037008e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,300.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,9.22377803362906e-05,300.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,9.713082545204088e-05,300.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,7.17404909664765e-05,300.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.713082545204088e-05,300.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0004607468144968,290.903076171875,294.1499938964844,287.91162109375,286.60772705078125,288.56268310546875,288.04376220703125,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829554473981,3.8711140959435406e-09,0.0009829516056925,-0.0091938925907015,0.0,0.0,0.0,-0.0067318892106413,60.0,-1.7122501134872437,-0.0,-6.587603706975642e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,300.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,9.22377803362906e-05,300.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,9.713082545204088e-05,300.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,7.17404909664765e-05,300.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.713082545204088e-05,300.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0004607468144968,290.903076171875,294.1499938964844,287.91162109375,286.60772705078125,288.56268310546875,288.04376220703125,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829554473981,3.8711140959435406e-09,0.0009829516056925,-0.0091938925907015,0.0,0.0,0.0,-0.0067318892106413,60.0,-1.7122501134872437,-0.0,-6.587603706975642e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,300.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,9.234768367605284e-05,300.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.724655683385208e-05,300.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,7.182597619248554e-05,300.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,9.724655683385208e-05,300.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,0.0004612958000507,290.8990478515625,294.1499938964844,287.88409423828125,286.5852355957031,288.551025390625,288.02294921875,290.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007820297857734e-09,0.0009841205319389,-0.0095520792528986,0.0,0.0,0.0,-0.0067996606230735,60.0,-1.731864094734192,-0.0,-6.603283964068396e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,300.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,9.234768367605284e-05,300.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.724655683385208e-05,300.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,7.182597619248554e-05,300.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,9.724655683385208e-05,300.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,0.0004612958000507,290.8990478515625,294.1499938964844,287.88409423828125,286.5852355957031,288.551025390625,288.02294921875,290.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007820297857734e-09,0.0009841205319389,-0.0095520792528986,0.0,0.0,0.0,-0.0067996606230735,60.0,-1.731864094734192,-0.0,-6.603283964068396e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,300.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.245861292583868e-05,300.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.73633723333478e-05,300.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,7.191225449787453e-05,300.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.73633723333478e-05,300.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0004618499369826,290.89501953125,294.1499938964844,287.8562316894531,286.56256103515625,288.5390625,288.00030517578125,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853047085925,4.145805032607086e-09,0.000985300517641,-0.0099136130884289,0.0,0.0,0.0,-0.0068680658005177,60.0,-1.7518280744552612,-0.0,-6.619129777618582e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,300.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.245861292583868e-05,300.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.73633723333478e-05,300.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,7.191225449787453e-05,300.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.73633723333478e-05,300.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0004618499369826,290.89501953125,294.1499938964844,287.8562316894531,286.56256103515625,288.5390625,288.00030517578125,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853047085925,4.145805032607086e-09,0.000985300517641,-0.0099136130884289,0.0,0.0,0.0,-0.0068680658005177,60.0,-1.7518280744552612,-0.0,-6.619129777618582e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,300.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,9.256976773031056e-05,300.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,9.748042066348717e-05,300.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,7.199870742624626e-05,300.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,9.748042066348717e-05,300.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0004624051507562,290.8910217285156,294.1499938964844,287.82830810546875,286.5398254394531,288.5267944335937,287.9760437011719,290.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864871390163,4.284066434934175e-09,0.0009864828316494,-0.010275867767632,0.0,0.0,0.0,-0.0069366078823804,60.0,-1.771977782249451,-0.0,-6.635026039703007e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,300.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,9.256976773031056e-05,300.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,9.748042066348717e-05,300.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,7.199870742624626e-05,300.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,9.748042066348717e-05,300.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0004624051507562,290.8910217285156,294.1499938964844,287.82830810546875,286.5398254394531,288.5267944335937,287.9760437011719,290.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864871390163,4.284066434934175e-09,0.0009864828316494,-0.010275867767632,0.0,0.0,0.0,-0.0069366078823804,60.0,-1.771977782249451,-0.0,-6.635026039703007e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,300.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.262533421861008e-05,300.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.753893391462044e-05,300.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,7.20419266144745e-05,300.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,9.753893391462044e-05,300.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0004626827139873,290.8890075683594,294.1499938964844,287.8143615722656,286.5284729003906,288.52056884765625,287.96343994140625,290.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.3531884763581274e-09,0.0009870738722383,-0.0104569708928465,0.0,0.0,0.0,-0.0069708744995296,60.0,-1.782088041305542,-0.0,-6.642980565629841e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,300.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,9.268066060030832e-05,300.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.75971997831948e-05,300.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,7.208495662780479e-05,300.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.75971997831948e-05,300.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0004629590839613,290.88702392578125,294.1499938964844,287.80047607421875,286.5171203613281,288.5142517089844,287.95050048828125,290.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876667754724,4.422008537119382e-09,0.0009876623516902,-0.0106372814625501,0.0,0.0,0.0,-0.0070049921050667,60.0,-1.7921910285949707,-0.0,-6.650904538219038e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
