time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436620,300.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,9.279043297283351e-05,300.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.771279292181134e-05,300.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,7.217033271444961e-05,300.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.771279292181134e-05,300.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0004635074292309,290.8830261230469,294.1499938964844,287.77294921875,286.4945068359375,288.50146484375,287.9237976074219,290.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988834653981,4.558556199185659e-09,0.0009888299973681,-0.0109950378537178,0.0,0.0,0.0,-0.0070726843550801,60.0,-1.8122801780700684,-0.0,-6.666641638730654e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,300.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,9.279043297283351e-05,300.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.771279292181134e-05,300.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,7.217033271444961e-05,300.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.771279292181134e-05,300.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0004635074292309,290.8830261230469,294.1499938964844,287.77294921875,286.4945068359375,288.50146484375,287.9237976074219,290.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988834653981,4.558556199185659e-09,0.0009888299973681,-0.0109950378537178,0.0,0.0,0.0,-0.0070726843550801,60.0,-1.8122801780700684,-0.0,-6.666641638730654e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,300.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,9.28642475628294e-05,300.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.779052925296128e-05,300.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,7.222774729598314e-05,300.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.779052925296128e-05,300.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004638761747628,290.8803405761719,294.1499938964844,287.7545166015625,286.4792175292969,288.4925842285156,287.90509033203125,290.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896198753267,4.6503814132847765e-09,0.0009896153351292,-0.0112356189638376,0.0,0.0,0.0,-0.0071182064712047,60.0,-1.8257948160171509,-0.0,-6.6772351203781e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,300.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,9.289860463468358e-05,300.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.7826705314219e-05,300.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,7.225447188830003e-05,300.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,9.7826705314219e-05,300.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0004640477709472,290.8790588378906,294.1499938964844,287.7459716796875,286.4720764160156,288.4883728027344,287.89617919921875,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899854194372,4.6931143415918095e-09,0.0009899807628244,-0.0113475788384675,0.0,0.0,0.0,-0.0071393912658095,60.0,-1.832086682319641,-0.0,-6.682167708049748e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,300.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.300473175244406e-05,300.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.793846402317286e-05,300.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,7.233701762743294e-05,300.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.793846402317286e-05,300.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0004645778972189,290.8750915527344,294.1499938964844,287.7196960449219,286.449951171875,288.4750671386719,287.86798095703125,290.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825127408736307e-09,0.0009911096422001,-0.0116934459656476,0.0,0.0,0.0,-0.007204835768789,60.0,-1.8515191078186035,-0.0,-6.697416665701894e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,300.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.300473175244406e-05,300.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.793846402317286e-05,300.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,7.233701762743294e-05,300.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.793846402317286e-05,300.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0004645778972189,290.8750915527344,294.1499938964844,287.7196960449219,286.449951171875,288.4750671386719,287.86798095703125,290.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825127408736307e-09,0.0009911096422001,-0.0116934459656476,0.0,0.0,0.0,-0.007204835768789,60.0,-1.8515191078186035,-0.0,-6.697416665701894e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,300.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.310765017289668e-05,300.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.804683941183612e-05,300.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,7.241706043714657e-05,300.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,9.804683941183612e-05,300.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,0.0004650919872801,290.87115478515625,294.1499938964844,287.6943664550781,286.42822265625,288.4615173339844,287.83941650390625,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922091849148,4.953135679386378e-09,0.0009922041790559,-0.0120288180187344,0.0,0.0,0.0,-0.0072682951577007,60.0,-1.8703535795211792,-0.0,-6.712220823601457e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,300.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.310765017289668e-05,300.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.804683941183612e-05,300.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,7.241706043714657e-05,300.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,9.804683941183612e-05,300.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,0.0004650919872801,290.87115478515625,294.1499938964844,287.6943664550781,286.42822265625,288.4615173339844,287.83941650390625,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922091849148,4.953135679386378e-09,0.0009922041790559,-0.0120288180187344,0.0,0.0,0.0,-0.0072682951577007,60.0,-1.8703535795211792,-0.0,-6.712220823601457e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,300.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.315791976405308e-05,300.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,9.809977927943692e-05,300.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,7.24561614333652e-05,300.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,9.809977927943692e-05,300.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,0.0004653431242331,290.86920166015625,294.1499938964844,287.6820983886719,286.4175109863281,288.45465087890625,287.8251037597656,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927438804879,5.0156665487577365e-09,0.0009927388746291,-0.0121926423162221,0.0,0.0,0.0,-0.0072992946952581,60.0,-1.8795311450958248,-0.0,-6.719457701365172e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,300.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,9.3206821475178e-05,300.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,9.815127123147248e-05,300.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,7.249419286381453e-05,300.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.815127123147248e-05,300.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0004655873635783,290.86724853515625,294.1499938964844,287.670166015625,286.4069519042969,288.44775390625,287.81085205078125,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932640241459,5.076481457422233e-09,0.0009932589018717,-0.0123519701883196,0.0,0.0,0.0,-0.0073294430039823,60.0,-1.8884916305541992,-0.0,-6.726500600962029e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,300.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.33002884266898e-05,300.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,9.824969311011956e-05,300.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,7.256689423229545e-05,300.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.824969311011956e-05,300.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0004660542472265,290.8633117675781,294.1499938964844,287.6473083496094,286.3862609863281,288.4338073730469,287.7825622558594,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942582109943,5.192726693081795e-09,0.0009942529723048,-0.0126565163955092,0.0,0.0,0.0,-0.007387070916593,60.0,-1.9056661128997805,-0.0,-6.739971780689302e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,300.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.33002884266898e-05,300.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,9.824969311011956e-05,300.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,7.256689423229545e-05,300.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.824969311011956e-05,300.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0004660542472265,290.8633117675781,294.1499938964844,287.6473083496094,286.3862609863281,288.4338073730469,287.7825622558594,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942582109943,5.192726693081795e-09,0.0009942529723048,-0.0126565163955092,0.0,0.0,0.0,-0.007387070916593,60.0,-1.9056661128997805,-0.0,-6.739971780689302e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,300.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.338758536614478e-05,300.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,9.834162483457476e-05,300.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,7.26347861927934e-05,299.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,9.834162483457476e-05,300.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0004664903099182,290.85943603515625,294.1499938964844,287.6260070800781,286.3662414550781,288.41973876953125,287.7548522949219,290.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301280303626754e-09,0.0009951813844963,-0.0129409087821841,0.0,0.0,0.0,-0.0074408864602446,60.0,-1.9218343496322632,-0.0,-6.75256472959518e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,300.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.338758536614478e-05,300.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,9.834162483457476e-05,300.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,7.26347861927934e-05,299.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,9.834162483457476e-05,300.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0004664903099182,290.85943603515625,294.1499938964844,287.6260070800781,286.3662414550781,288.41973876953125,287.7548522949219,290.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301280303626754e-09,0.0009951813844963,-0.0129409087821841,0.0,0.0,0.0,-0.0074408864602446,60.0,-1.9218343496322632,-0.0,-6.75256472959518e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,300.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.346604929305612e-05,300.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.842425060924144e-05,300.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,7.269581692526117e-05,299.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.842425060924144e-05,300.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0004668822803068,290.85552978515625,294.1499938964844,287.6064758300781,286.3469543457031,288.4055480957031,287.72808837890625,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960209717974,5.398836488978986e-09,0.0009960155002772,-0.0131964869797229,0.0,0.0,0.0,-0.0074892491102218,60.0,-1.936684489250183,-0.0,-6.76389149134593e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,300.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.346604929305612e-05,300.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.842425060924144e-05,300.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,7.269581692526117e-05,299.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.842425060924144e-05,300.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0004668822803068,290.85552978515625,294.1499938964844,287.6064758300781,286.3469543457031,288.4055480957031,287.72808837890625,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960209717974,5.398836488978986e-09,0.0009960155002772,-0.0131964869797229,0.0,0.0,0.0,-0.0074892491102218,60.0,-1.936684489250183,-0.0,-6.76389149134593e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,300.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.353474888484924e-05,300.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.849659545579924e-05,300.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,7.274925155797973e-05,299.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.849659545579924e-05,300.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0004672254435718,290.8516845703125,294.1499938964844,287.5888977050781,286.3285217285156,288.3912658691406,287.70245361328125,290.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967512451112,5.484217524553969e-09,0.0009967457735911,-0.0134201664477586,0.0,0.0,0.0,-0.0075315763242542,60.0,-1.9501519203186035,-0.0,-6.773812089022614e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,300.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.353474888484924e-05,300.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.849659545579924e-05,300.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,7.274925155797973e-05,299.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.849659545579924e-05,300.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0004672254435718,290.8516845703125,294.1499938964844,287.5888977050781,286.3285217285156,288.3912658691406,287.70245361328125,290.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967512451112,5.484217524553969e-09,0.0009967457735911,-0.0134201664477586,0.0,0.0,0.0,-0.0075315763242542,60.0,-1.9501519203186035,-0.0,-6.773812089022614e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,300.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.35646748985164e-05,300.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,9.852810762822628e-05,300.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,7.27725273463875e-05,299.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.852810762822628e-05,300.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.000467374920845,290.8497314453125,294.1499938964844,287.5809020996094,286.3196716308594,288.3841247558594,287.6902160644531,290.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970691753551,5.521398893648666e-09,0.0009970635874196,-0.0135175734758377,0.0,0.0,0.0,-0.0075500085949897,60.0,-1.9562662839889529,-0.0,-6.778135031026977e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,300.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.359122486785054e-05,300.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.855606185737996e-05,300.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,7.279317651409656e-05,299.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.855606185737996e-05,300.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0004675075470004,290.84783935546875,294.1499938964844,287.573486328125,286.31103515625,288.376953125,287.6783752441406,290.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973511332646,5.5543734056584534e-09,0.0009973455453291,-0.0136039583012461,0.0,0.0,0.0,-0.0075663556344807,60.0,-1.961951732635498,-0.0,-6.78196911962914e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,300.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,9.363330900669098e-05,300.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.860038699116558e-05,300.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,7.282591104740277e-05,299.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.860038699116558e-05,300.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004677177639678,290.843994140625,294.1499938964844,287.5604553222656,286.2945861816406,288.3626403808594,287.65606689453125,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977979352697,5.606603181718128e-09,0.0009977923473343,-0.0137407854199409,0.0,0.0,0.0,-0.0075922487303614,60.0,-1.971934676170349,-0.0,-6.788045681105359e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,300.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,9.363330900669098e-05,300.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.860038699116558e-05,300.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,7.282591104740277e-05,299.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.860038699116558e-05,300.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004677177639678,290.843994140625,294.1499938964844,287.5604553222656,286.2945861816406,288.3626403808594,287.65606689453125,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977979352697,5.606603181718128e-09,0.0009977923473343,-0.0137407854199409,0.0,0.0,0.0,-0.0075922487303614,60.0,-1.971934676170349,-0.0,-6.788045681105359e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,300.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.365502774016932e-05,300.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.862325532594696e-05,300.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,7.284279854502529e-05,299.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.862325532594696e-05,300.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0004678262630477,290.8410949707031,294.1499938964844,287.5522766113281,286.2828369140625,288.351806640625,287.6404113769531,290.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980279719457,5.633503441515586e-09,0.0009980223840102,-0.0138112576678395,0.0,0.0,0.0,-0.0076055848039686,60.0,-1.978221416473389,-0.0,-6.791176332399118e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,300.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.365970618091524e-05,300.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.862818114925176e-05,300.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,7.284643652383238e-05,299.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.862818114925176e-05,300.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0004678496043197,290.8401794433594,294.1499938964844,287.54998779296875,286.2792663574219,288.348388671875,287.6356811523437,290.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980774484574,5.6392805980465255e-09,0.0009980717441067,-0.013826391659677,0.0,0.0,0.0,-0.0076084486208856,60.0,-1.9799959659576416,-0.0,-6.791848505827147e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,300.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.367601160192862e-05,300.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.864535240922125e-05,300.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,7.28591185179539e-05,299.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.864535240922125e-05,300.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.000467931095045,290.8363952636719,294.1499938964844,287.5417785644531,286.2650451660156,288.3341979980469,287.6174621582031,290.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659393398360635e-09,0.0009982438059523,-0.013879083096981,0.0,0.0,0.0,-0.0076184193603694,60.0,-1.98608946800232,-0.0,-6.794189744141478e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,300.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.367601160192862e-05,300.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.864535240922125e-05,300.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,7.28591185179539e-05,299.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.864535240922125e-05,300.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.000467931095045,290.8363952636719,294.1499938964844,287.5417785644531,286.2650451660156,288.3341979980469,287.6174621582031,290.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659393398360635e-09,0.0009982438059523,-0.013879083096981,0.0,0.0,0.0,-0.0076184193603694,60.0,-1.98608946800232,-0.0,-6.794189744141478e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,300.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.36873402679339e-05,300.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.865727770375088e-05,300.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.286792970262468e-05,299.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.865727770375088e-05,300.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0004679876437876,290.8326110839844,294.1499938964844,287.5351867675781,286.25177001953125,288.3201599121094,287.6015625,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983683703467,5.673300051967089e-09,0.0009983626659959,-0.0139155136421322,0.0,0.0,0.0,-0.007625313475728,60.0,-1.990641117095948,-0.0,-6.795808360493538e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,300.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.36873402679339e-05,300.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.865727770375088e-05,300.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.286792970262468e-05,299.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.865727770375088e-05,300.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0004679876437876,290.8326110839844,294.1499938964844,287.5351867675781,286.25177001953125,288.3201599121094,287.6015625,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983683703467,5.673300051967089e-09,0.0009983626659959,-0.0139155136421322,0.0,0.0,0.0,-0.007625313475728,60.0,-1.990641117095948,-0.0,-6.795808360493538e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,300.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.369137842440978e-05,300.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.866153413895518e-05,300.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,7.2871072916314e-05,299.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.866153413895518e-05,300.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0004680078418459,290.8307189941406,294.1499938964844,287.5325012207031,286.2455139160156,288.3132019042969,287.5943908691406,290.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984105126932,5.6782312185532655e-09,0.0009984048083424,-0.0139284310862421,0.0,0.0,0.0,-0.0076277581974864,60.0,-1.9924639463424685,-0.0,-6.796382479024032e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,300.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.369422332383692e-05,300.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.866453183349222e-05,300.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,7.287328480742872e-05,299.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.866453183349222e-05,300.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0004680220445152,290.828857421875,294.1499938964844,287.5301513671875,286.23944091796875,288.3062744140625,287.58770751953125,290.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984399657696,5.681674686286442e-09,0.0009984342614188,-0.0139374528080224,0.0,0.0,0.0,-0.0076294653117656,60.0,-1.9939972162246704,-0.0,-6.796783935669738e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,300.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,9.369649342261256e-05,300.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.866691834758969e-05,300.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,7.287505286512896e-05,299.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.866691834758969e-05,300.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0004680333950091,290.8251037597656,294.1499938964844,287.52655029296875,286.2279052734375,288.29254150390625,287.5758056640625,290.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.684305470765594e-09,0.0009984568459913,-0.0139443445950746,0.0,0.0,0.0,-0.0076307696290314,60.0,-1.9962295293807983,-0.0,-6.79709017958885e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,300.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,9.369649342261256e-05,300.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.866691834758969e-05,300.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,7.287505286512896e-05,299.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.866691834758969e-05,300.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0004680333950091,290.8251037597656,294.1499938964844,287.52655029296875,286.2279052734375,288.29254150390625,287.5758056640625,290.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.684305470765594e-09,0.0009984568459913,-0.0139443445950746,0.0,0.0,0.0,-0.0076307696290314,60.0,-1.9962295293807983,-0.0,-6.79709017958885e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,300.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.369448525831103e-05,300.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.866480104392394e-05,300.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,7.287348853424191e-05,299.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.866480104392394e-05,300.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0004680233541876,290.8214111328125,294.1499938964844,287.52423095703125,286.2171325683594,288.2790222167969,287.5657043457031,290.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439383693,5.681601411566817e-09,0.0009984336793422,-0.0139372609555721,0.0,0.0,0.0,-0.0076294289901852,60.0,-1.9974271059036253,-0.0,-6.796775409156909e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,300.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.369448525831103e-05,300.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.866480104392394e-05,300.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,7.287348853424191e-05,299.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.866480104392394e-05,300.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0004680233541876,290.8214111328125,294.1499938964844,287.52423095703125,286.2171325683594,288.2790222167969,287.5657043457031,290.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439383693,5.681601411566817e-09,0.0009984336793422,-0.0139372609555721,0.0,0.0,0.0,-0.0076294289901852,60.0,-1.9974271059036253,-0.0,-6.796775409156909e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,300.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,9.368808969156817e-05,300.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.865807078313082e-05,300.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,7.286851177923381e-05,299.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.865807078313082e-05,300.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0004679913981817,290.81768798828125,294.1499938964844,287.5231018066406,286.20703125,288.2657165527344,287.557373046875,290.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983696509152,5.673436831443723e-09,0.0009983639465644,-0.0139158712700009,0.0,0.0,0.0,-0.0076253814622759,60.0,-1.9976646900177,-0.0,-6.795824702976462e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,300.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,9.368808969156817e-05,300.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.865807078313082e-05,300.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,7.286851177923381e-05,299.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.865807078313082e-05,300.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0004679913981817,290.81768798828125,294.1499938964844,287.5231018066406,286.20703125,288.2657165527344,287.557373046875,290.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983696509152,5.673436831443723e-09,0.0009983639465644,-0.0139158712700009,0.0,0.0,0.0,-0.0076253814622759,60.0,-1.9976646900177,-0.0,-6.795824702976462e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,300.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.367741586174816e-05,300.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,9.864682942861692e-05,300.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,7.286020991159603e-05,299.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.864682942861692e-05,300.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0004679380799643,290.81402587890625,294.1499938964844,287.5230407714844,286.1975402832031,288.25262451171875,287.55059814453125,290.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982542833313,5.659945401248478e-09,0.0009982485789805,-0.0138805285096168,0.0,0.0,0.0,-0.0076186936348676,60.0,-1.9970282316207888,-0.0,-6.794253692987695e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,300.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.367741586174816e-05,300.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,9.864682942861692e-05,300.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,7.286020991159603e-05,299.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.864682942861692e-05,300.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0004679380799643,290.81402587890625,294.1499938964844,287.5230407714844,286.1975402832031,288.25262451171875,287.55059814453125,290.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982542833313,5.659945401248478e-09,0.0009982485789805,-0.0138805285096168,0.0,0.0,0.0,-0.0076186936348676,60.0,-1.9970282316207888,-0.0,-6.794253692987695e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
