time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438900,300.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,9.367059101350604e-05,300.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,9.86396407824941e-05,300.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,7.285490573849529e-05,299.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,9.86396407824941e-05,300.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0004679039993789,290.81219482421875,294.1499938964844,287.5233764648437,286.1929931640625,288.2461853027344,287.5477905273437,290.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981807088479,5.651345613699732e-09,0.0009981750044971,-0.0138579988852143,0.0,0.0,0.0,-0.007614430040121,60.0,-1.996412992477417,-0.0,-6.793252538273009e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,300.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.36626092880033e-05,300.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.863123705144972e-05,300.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,7.284869207069278e-05,299.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.863123705144972e-05,300.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0004678640980273,290.81036376953125,294.1499938964844,287.52392578125,286.1885681152344,288.23980712890625,287.5453491210937,290.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980947943404,5.641299871683714e-09,0.0009980890899896,-0.0138316815719008,0.0,0.0,0.0,-0.0076094497926533,60.0,-1.9956071376800537,-0.0,-6.792083695472685e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,300.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.36433207243681e-05,300.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,9.861092985374852e-05,300.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,7.283369632204995e-05,299.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,9.861092985374852e-05,300.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0004677677934523,290.8067321777344,294.1499938964844,287.5256652832031,286.1800537109375,288.22723388671875,287.5414428710937,290.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978876914829,5.6170814666245406e-09,0.0009978821035474,-0.0137682361528277,0.0,0.0,0.0,-0.0075974441133439,60.0,-1.99345064163208,-0.0,-6.789264972439923e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,300.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.36433207243681e-05,300.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,9.861092985374852e-05,300.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,7.283369632204995e-05,299.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,9.861092985374852e-05,300.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0004677677934523,290.8067321777344,294.1499938964844,287.5256652832031,286.1800537109375,288.22723388671875,287.5414428710937,290.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978876914829,5.6170814666245406e-09,0.0009978821035474,-0.0137682361528277,0.0,0.0,0.0,-0.0075974441133439,60.0,-1.99345064163208,-0.0,-6.789264972439923e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,300.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,9.362414130009712e-05,300.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.859073179541156e-05,300.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,7.281878060894087e-05,299.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,9.859073179541156e-05,300.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.0004676719836425,290.8036804199219,294.1499938964844,287.5276794433594,286.1732177734375,288.21685791015625,287.5390930175781,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976819856092,5.593027818662222e-09,0.0009976763976737,-0.0137052228674292,0.0,0.0,0.0,-0.0075855199247598,60.0,-1.991161108016968,-0.0,-6.786466144603764e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,300.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.362013224745168e-05,300.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.858650446403772e-05,300.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,7.281565922312438e-05,299.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,9.858650446403772e-05,300.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,0.0004676519311033,290.8031311035156,294.1499938964844,287.5281066894531,286.17193603515625,288.21490478515625,287.5387268066406,290.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976390283554,5.588000284717509e-09,0.00099763344042,-0.0136920511722564,0.0,0.0,0.0,-0.0075830272398889,60.0,-1.990681529045105,-0.0,-6.785881367932235e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,300.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,9.3592687335331e-05,300.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,9.855760436039418e-05,300.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,7.279431156348437e-05,299.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,9.855760436039418e-05,300.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0004675148520618,290.7995300292969,294.1499938964844,287.5311889648437,286.16412353515625,288.202880859375,287.5371398925781,290.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973449632525,5.553617121734078e-09,0.000997339375317,-0.0136019764468073,0.0,0.0,0.0,-0.0075659821741282,60.0,-1.9873523712158203,-0.0,-6.78188172287264e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,300.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,9.3592687335331e-05,300.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,9.855760436039418e-05,300.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,7.279431156348437e-05,299.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,9.855760436039418e-05,300.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0004675148520618,290.7995300292969,294.1499938964844,287.5311889648437,286.16412353515625,288.202880859375,287.5371398925781,290.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973449632525,5.553617121734078e-09,0.000997339375317,-0.0136019764468073,0.0,0.0,0.0,-0.0075659821741282,60.0,-1.9873523712158203,-0.0,-6.78188172287264e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,300.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.35612915782258e-05,300.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.852454240899532e-05,300.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,7.276989344973117e-05,299.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.852454240899532e-05,300.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,0.0004673580115195,290.79595947265625,294.1499938964844,287.53472900390625,286.1565246582031,288.1911315917969,287.5365295410156,290.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970088722184,5.514317003019187e-09,0.0009970034006983,-0.0134990196675062,0.0,0.0,0.0,-0.0075464993715286,60.0,-1.9835624694824217,-0.0,-6.777311511996231e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,300.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.35612915782258e-05,300.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.852454240899532e-05,300.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,7.276989344973117e-05,299.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.852454240899532e-05,300.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,0.0004673580115195,290.79595947265625,294.1499938964844,287.53472900390625,286.1565246582031,288.1911315917969,287.5365295410156,290.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970088722184,5.514317003019187e-09,0.0009970034006983,-0.0134990196675062,0.0,0.0,0.0,-0.0075464993715286,60.0,-1.9835624694824217,-0.0,-6.777311511996231e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,300.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,9.35442149057053e-05,300.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,9.850656351773068e-05,300.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,7.275661482708529e-05,299.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,9.850656351773068e-05,300.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0004672727081924,290.7941589355469,294.1499938964844,287.5366516113281,286.1528015136719,288.1853332519531,287.5365600585937,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492950538865671e-09,0.000996820628643,-0.0134430443868041,0.0,0.0,0.0,-0.0075359069742262,60.0,-1.981521487236023,-0.0,-6.774827454592014e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,300.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.352602501166984e-05,300.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,9.848741319729017e-05,300.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,7.27424630895257e-05,299.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,9.848741319729017e-05,300.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,0.0004671818751376,290.7923889160156,294.1499938964844,287.5386657714844,286.14910888671875,288.1796264648437,287.5367736816406,290.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470198960466632e-09,0.0009966260986402,-0.0133834406733512,0.0,0.0,0.0,-0.0075246281921863,60.0,-1.979391098022461,-0.0,-6.772182814529516e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,300.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,9.348646563012152e-05,300.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.844575106399134e-05,300.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.271169306477532e-05,299.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,9.844575106399134e-05,300.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0004669842310249,290.7888488769531,294.1499938964844,287.5428466796875,286.1417541503906,288.16845703125,287.5377502441406,290.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962085168808,5.420726090221706e-09,0.0009962030453607,-0.0132538322359323,0.0,0.0,0.0,-0.0075001022778451,60.0,-1.974896788597107,-0.0,-6.76643381325448e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,300.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,9.348646563012152e-05,300.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.844575106399134e-05,300.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.271169306477532e-05,299.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,9.844575106399134e-05,300.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0004669842310249,290.7888488769531,294.1499938964844,287.5428466796875,286.1417541503906,288.16845703125,287.5377502441406,290.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962085168808,5.420726090221706e-09,0.0009962030453607,-0.0132538322359323,0.0,0.0,0.0,-0.0075001022778451,60.0,-1.974896788597107,-0.0,-6.76643381325448e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,300.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.344389400212094e-05,300.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,9.840092388913035e-05,300.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,7.267858745763078e-05,299.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.840092388913035e-05,300.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0004667715984396,290.78533935546875,294.1499938964844,287.5471496582031,286.13446044921875,288.15753173828125,287.539306640625,290.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367510880205373e-09,0.000995748094283,-0.0131144197657704,0.0,0.0,0.0,-0.0074737216345965,60.0,-1.9702045917510984,-0.0,-6.760252801996104e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,300.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.344389400212094e-05,300.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,9.840092388913035e-05,300.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,7.267858745763078e-05,299.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.840092388913035e-05,300.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0004667715984396,290.78533935546875,294.1499938964844,287.5471496582031,286.13446044921875,288.15753173828125,287.539306640625,290.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367510880205373e-09,0.000995748094283,-0.0131144197657704,0.0,0.0,0.0,-0.0074737216345965,60.0,-1.9702045917510984,-0.0,-6.760252801996104e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,300.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,9.339763346360996e-05,300.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,9.835220407694578e-05,300.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,7.264260057127103e-05,299.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.835220407694578e-05,300.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0004665405140258,290.7818603515625,294.1499938964844,287.551513671875,286.1270751953125,288.1468505859375,287.5413513183594,290.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096909091721045e-09,0.0009952535619959,-0.0129629429429769,0.0,0.0,0.0,-0.007445057388395,60.0,-1.9653726816177368,-0.0,-6.753540304771377e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,300.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,9.339763346360996e-05,300.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,9.835220407694578e-05,300.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,7.264260057127103e-05,299.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.835220407694578e-05,300.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0004665405140258,290.7818603515625,294.1499938964844,287.551513671875,286.1270751953125,288.1468505859375,287.5413513183594,290.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096909091721045e-09,0.0009952535619959,-0.0129629429429769,0.0,0.0,0.0,-0.007445057388395,60.0,-1.9653726816177368,-0.0,-6.753540304771377e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,300.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,9.334821515949444e-05,300.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.830016642808914e-05,300.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,7.260416896315292e-05,299.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,9.830016642808914e-05,300.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0004662936553359,290.77838134765625,294.1499938964844,287.5557556152344,286.1195678710937,288.1363830566406,287.543701171875,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247946965880601e-09,0.0009947256185114,-0.0128011843189597,0.0,0.0,0.0,-0.0074144480749964,60.0,-1.9604792594909668,-0.0,-6.746375902366708e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,300.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,9.334821515949444e-05,300.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.830016642808914e-05,300.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,7.260416896315292e-05,299.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,9.830016642808914e-05,300.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0004662936553359,290.77838134765625,294.1499938964844,287.5557556152344,286.1195678710937,288.1363830566406,287.543701171875,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247946965880601e-09,0.0009947256185114,-0.0128011843189597,0.0,0.0,0.0,-0.0074144480749964,60.0,-1.9604792594909668,-0.0,-6.746375902366708e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,300.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.33224509935826e-05,300.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,9.827303438214584e-05,300.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,7.258412369992584e-05,299.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,9.827303438214584e-05,300.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004661649581976,290.7766418457031,294.1499938964844,287.5578308105469,286.1157531738281,288.1312561035156,287.5450134277344,290.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944556513801,5.2157593799506685e-09,0.0009944504126906,-0.0127168577164411,0.0,0.0,0.0,-0.0073984912596642,60.0,-1.958038091659546,-0.0,-6.742642710833024e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,300.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.329604654340072e-05,300.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.824523294810206e-05,300.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,7.256359094753861e-05,299.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,9.824523294810206e-05,300.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0004660330596379,290.7749328613281,294.1499938964844,287.559814453125,286.1118469238281,288.1261901855469,287.54638671875,290.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941735770553,5.182777762513524e-09,0.0009941683383658,-0.0126304505392909,0.0,0.0,0.0,-0.0073821409605443,60.0,-1.955616474151612,-0.0,-6.738818569829165e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,300.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,9.32415496208705e-05,300.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.818784019444138e-05,300.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,7.2521208494436e-05,299.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.818784019444138e-05,300.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0004657608515117,290.771484375,294.1499938964844,287.56353759765625,286.1038818359375,288.11627197265625,287.5492553710937,290.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114709100695336e-09,0.0009935862617567,-0.0124521218240261,0.0,0.0,0.0,-0.0073483968153595,60.0,-1.950876951217652,-0.0,-6.730929413834019e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,300.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,9.32415496208705e-05,300.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.818784019444138e-05,300.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,7.2521208494436e-05,299.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.818784019444138e-05,300.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0004657608515117,290.771484375,294.1499938964844,287.56353759765625,286.1038818359375,288.11627197265625,287.5492553710937,290.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114709100695336e-09,0.0009935862617567,-0.0124521218240261,0.0,0.0,0.0,-0.0073483968153595,60.0,-1.950876951217652,-0.0,-6.730929413834019e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,300.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,9.318975935457274e-05,300.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,9.813329961616546e-05,300.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,7.248092151712626e-05,299.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,9.813329961616546e-05,300.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,0.0004655021475628,290.7683410644531,294.1499938964844,287.56658935546875,286.0962219238281,288.1073303222656,287.5519714355469,290.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930381784215,5.050025286834625e-09,0.0009930331725627,-0.0122826574370265,0.0,0.0,0.0,-0.0073163299821317,60.0,-1.9467027187347408,-0.0,-6.723436030142693e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,300.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,9.318519005319104e-05,300.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,9.81284974841401e-05,300.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,7.247737084981054e-05,299.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,9.81284974841401e-05,300.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,0.0004654793301597,290.76806640625,294.1499938964844,287.5668334960937,286.0955505371094,288.1065673828125,287.5522155761719,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.04432362546936e-09,0.0009929843945428,-0.0122677208855748,0.0,0.0,0.0,-0.0073135034181177,60.0,-1.946350574493408,-0.0,-6.722775935941172e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,300.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.312747715739532e-05,300.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,9.806772141018882e-05,300.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,7.243248546728864e-05,299.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.806772141018882e-05,300.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0004651910276152,290.7646789550781,294.1499938964844,287.569580078125,286.0868225097656,288.0971069335937,287.5551147460937,290.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248390799905e-09,0.0009923680918291,-0.0120788905769586,0.0,0.0,0.0,-0.0072777727618813,60.0,-1.9421268701553345,-0.0,-6.714432032595141e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,300.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.312747715739532e-05,300.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,9.806772141018882e-05,300.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,7.243248546728864e-05,299.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.806772141018882e-05,300.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0004651910276152,290.7646789550781,294.1499938964844,287.569580078125,286.0868225097656,288.0971069335937,287.5551147460937,290.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248390799905e-09,0.0009923680918291,-0.0120788905769586,0.0,0.0,0.0,-0.0072777727618813,60.0,-1.9421268701553345,-0.0,-6.714432032595141e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,300.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,9.306892025051638e-05,300.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.800605766940862e-05,300.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,7.238693797262385e-05,299.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,9.800605766940862e-05,300.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0004648985341191,290.7613220214844,294.1499938964844,287.5716247558594,286.0776062011719,288.0878601074219,287.5578918457031,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899127326041253e-09,0.0009917428251355,-0.0118873203173279,0.0,0.0,0.0,-0.0072415233589708,60.0,-1.9382952451705933,-0.0,-6.705973021325917e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,300.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,9.306892025051638e-05,300.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.800605766940862e-05,300.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,7.238693797262385e-05,299.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,9.800605766940862e-05,300.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0004648985341191,290.7613220214844,294.1499938964844,287.5716247558594,286.0776062011719,288.0878601074219,287.5578918457031,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899127326041253e-09,0.0009917428251355,-0.0118873203173279,0.0,0.0,0.0,-0.0072415233589708,60.0,-1.9382952451705933,-0.0,-6.705973021325917e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,300.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,9.3039489001967e-05,300.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,9.79750620899722e-05,300.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,7.236404780996963e-05,299.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,9.79750620899722e-05,300.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0004647515015676,290.7596435546875,294.1499938964844,287.5723571777344,286.0727844238281,288.08331298828125,287.5592041015625,290.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.8623745030340615e-09,0.0009914286201819,-0.0117910299450159,0.0,0.0,0.0,-0.0072233029641211,60.0,-1.9365562200546265,-0.0,-6.7017225546806e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,300.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.30100359255448e-05,300.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,9.794404468266292e-05,300.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,7.234113581944257e-05,299.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.794404468266292e-05,300.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,0.0004646043817047,290.7579650878906,294.1499938964844,287.5729064941406,286.0678100585937,288.07879638671875,287.5604248046875,290.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825599475566378e-09,0.0009911140659824,-0.0116946827620267,0.0,0.0,0.0,-0.007205072324723,60.0,-1.9349477291107176,-0.0,-6.697471377492549e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,300.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,9.295131894759834e-05,300.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,9.78822135948576e-05,300.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,7.229547190945596e-05,299.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.78822135948576e-05,300.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0004643110733013,290.754638671875,294.1499938964844,287.5732727050781,286.0574035644531,288.0699462890625,287.5626220703125,290.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752281679287762e-09,0.0009904871694743,-0.011502593755722,0.0,0.0,0.0,-0.0071687251329422,60.0,-1.9321658611297607,-0.0,-6.689000286996817e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,300.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,9.295131894759834e-05,300.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,9.78822135948576e-05,300.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,7.229547190945596e-05,299.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.78822135948576e-05,300.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0004643110733013,290.754638671875,294.1499938964844,287.5732727050781,286.0574035644531,288.0699462890625,287.5626220703125,290.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752281679287762e-09,0.0009904871694743,-0.011502593755722,0.0,0.0,0.0,-0.0071687251329422,60.0,-1.9321658611297607,-0.0,-6.689000286996817e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,300.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,9.289321315009148e-05,300.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,9.782103006727992e-05,300.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,7.225028093671426e-05,299.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,9.782103006727992e-05,300.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.000464020849904,290.7513122558594,294.1499938964844,287.5726318359375,286.0462951660156,288.06121826171875,287.5643920898437,290.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.6797330455206065e-09,0.0009898667922243,-0.0113125192001461,0.0,0.0,0.0,-0.0071327597834169,60.0,-1.9300440549850464,-0.0,-6.680622277599468e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,300.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,9.289321315009148e-05,300.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,9.782103006727992e-05,300.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,7.225028093671426e-05,299.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,9.782103006727992e-05,300.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.000464020849904,290.7513122558594,294.1499938964844,287.5726318359375,286.0462951660156,288.06121826171875,287.5643920898437,290.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.6797330455206065e-09,0.0009898667922243,-0.0113125192001461,0.0,0.0,0.0,-0.0071327597834169,60.0,-1.9300440549850464,-0.0,-6.680622277599468e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,300.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,9.28361259866506e-05,300.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,9.776091610547156e-05,300.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,7.22058757673949e-05,299.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,9.776091610547156e-05,300.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0004637356905732,290.748046875,294.1499938964844,287.5708312988281,286.034423828125,288.0526428222656,287.56561279296875,290.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608453174625993e-09,0.0009892572415992,-0.0111257676035165,0.0,0.0,0.0,-0.0070974230766296,60.0,-1.928667426109314,-0.0,-6.67239703489031e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,300.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,9.28361259866506e-05,300.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,9.776091610547156e-05,300.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,7.22058757673949e-05,299.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,9.776091610547156e-05,300.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0004637356905732,290.748046875,294.1499938964844,287.5708312988281,286.034423828125,288.0526428222656,287.56561279296875,290.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608453174625993e-09,0.0009892572415992,-0.0111257676035165,0.0,0.0,0.0,-0.0070974230766296,60.0,-1.928667426109314,-0.0,-6.67239703489031e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,300.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,9.278039215132594e-05,300.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,9.770222095539792e-05,300.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,7.216253288788721e-05,299.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.770222095539792e-05,300.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.000463457283331,290.7447509765625,294.1499938964844,287.5678100585937,286.021728515625,288.0441589355469,287.56622314453125,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.5388626190856485e-09,0.000988662126474,-0.0109434407204389,0.0,0.0,0.0,-0.0070629240944981,60.0,-1.9281210899353027,-0.0,-6.664370744147163e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,300.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,9.278039215132594e-05,300.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,9.770222095539792e-05,300.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,7.216253288788721e-05,299.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.770222095539792e-05,300.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.000463457283331,290.7447509765625,294.1499938964844,287.5678100585937,286.021728515625,288.0441589355469,287.56622314453125,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.5388626190856485e-09,0.000988662126474,-0.0109434407204389,0.0,0.0,0.0,-0.0070629240944981,60.0,-1.9281210899353027,-0.0,-6.664370744147163e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,300.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,9.275312186218798e-05,300.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,9.767350275069477e-05,300.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,7.214131619548425e-05,299.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,9.767350275069477e-05,300.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0004633210483007,290.7431335449219,294.1499938964844,287.5657653808594,286.0150146484375,288.0399780273437,287.5662841796875,290.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883753955364,4.504808082117506e-09,0.0009883709717541,-0.0108542181551456,0.0,0.0,0.0,-0.0070460420101881,60.0,-1.928189396858216,-0.0,-6.66044499553209e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,300.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.272628813050689e-05,300.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,9.764524293132126e-05,300.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,7.212044147308916e-05,299.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,9.764524293132126e-05,300.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0004631869960576,290.74151611328125,294.1499938964844,287.5633850097656,286.0080871582031,288.0357971191406,287.5661315917969,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.471296222163801e-09,0.0009880843572318,-0.0107664167881011,0.0,0.0,0.0,-0.0070294286124408,60.0,-1.9284943342208865,-0.0,-6.656583195763234e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,300.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,9.267400309909136e-05,300.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,9.759018576005474e-05,300.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,7.20797834219411e-05,299.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,9.759018576005474e-05,300.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0004629258473869,290.73828125,294.1499938964844,287.5574951171875,285.9934997558594,288.0274658203125,287.5652160644531,290.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.406008002888484e-09,0.0009875260293483,-0.0105953598394989,0.0,0.0,0.0,-0.0069970623590052,60.0,-1.929853916168213,-0.0,-6.649062100905212e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,300.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,9.267400309909136e-05,300.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,9.759018576005474e-05,300.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,7.20797834219411e-05,299.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,9.759018576005474e-05,300.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0004629258473869,290.73828125,294.1499938964844,287.5574951171875,285.9934997558594,288.0274658203125,287.5652160644531,290.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.406008002888484e-09,0.0009875260293483,-0.0105953598394989,0.0,0.0,0.0,-0.0069970623590052,60.0,-1.929853916168213,-0.0,-6.649062100905212e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,300.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,9.262372623197734e-05,300.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,9.753723861649632e-05,300.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,7.204067514976487e-05,299.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.753723861649632e-05,300.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.00046267468133,290.7350769042969,294.1499938964844,287.54998779296875,285.97784423828125,288.0191955566406,287.5634155273437,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869935456663,4.343217785418574e-09,0.0009869891218841,-0.010430846363306,0.0,0.0,0.0,-0.0069659342989325,60.0,-1.9322938919067385,-0.0,-6.64183303911159e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,300.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,9.262372623197734e-05,300.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,9.753723861649632e-05,300.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,7.204067514976487e-05,299.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.753723861649632e-05,300.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.00046267468133,290.7350769042969,294.1499938964844,287.54998779296875,285.97784423828125,288.0191955566406,287.5634155273437,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869935456663,4.343217785418574e-09,0.0009869891218841,-0.010430846363306,0.0,0.0,0.0,-0.0069659342989325,60.0,-1.9322938919067385,-0.0,-6.64183303911159e-08,0.0,292.37371826171875,292.9655456542969,289.1259460449219,289.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7061863378804135e-21,-2.3530931689402068e-21,-2.3530929669918158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
