time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0004607602895703,293.18145751953125,294.1499938964844,283.81707763671875,283.81707763671875,289.3740234375,284.05181884765625,293.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,1.0,0.0,-0.0067235860042274,60.0,-6.251358985900879,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0004607602895703,293.18145751953125,294.1499938964844,283.81707763671875,283.81707763671875,289.3740234375,284.05181884765625,293.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,1.0,0.0,-0.0067235860042274,60.0,-6.251358985900879,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0004605378489941,293.18115234375,294.1499938964844,283.79888916015625,283.79888916015625,289.2772827148437,284.0191955566406,293.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,1.0,0.0,-0.006696084048599,60.0,-6.257911682128906,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0004605378489941,293.18115234375,294.1499938964844,283.79888916015625,283.79888916015625,289.2772827148437,284.0191955566406,293.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,1.0,0.0,-0.006696084048599,60.0,-6.257911682128906,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,9.218079503625631e-05,296.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,9.70708133536391e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,7.169617310864851e-05,296.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,9.70708133536391e-05,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0004604621499311,293.1809997558594,294.1499938964844,283.79058837890625,283.79058837890625,289.2294921875,284.00390625,293.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821766288951,3.779998980490973e-09,0.0009821729036048,-0.008955156430602,0.0,1.0,0.0,-0.0066867214627563,60.0,-6.261109352111816,-0.0,-6.577163702559119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,9.216945909429342e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734924316406,0.0,0.0,9.705888078315184e-05,296.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,7.168736192397773e-05,296.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17315673828125,0.0,0.0,9.705888078315184e-05,297.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0004604055429808,293.18084716796875,294.1499938964844,283.7828369140625,283.7828369140625,289.1820373535156,283.9891662597656,293.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820556733757,3.765882272688259e-09,0.0009820519480854,-0.0089181689545512,0.0,1.0,0.0,-0.0066797221079468,60.0,-6.264252662658691,-0.0,-6.575546507292529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0004603674751706,293.1805114746094,294.1499938964844,283.76910400390625,283.76910400390625,289.0881652832031,283.9612121582031,293.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756386313114035e-09,0.0009819708066061,-0.0088932868093252,0.0,1.0,0.0,-0.0066750152036547,60.0,-6.270344734191895,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0004603674751706,293.1805114746094,294.1499938964844,283.76910400390625,283.76910400390625,289.0881652832031,283.9612121582031,293.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756386313114035e-09,0.0009819708066061,-0.0088932868093252,0.0,1.0,0.0,-0.0066750152036547,60.0,-6.270344734191895,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17315673828125,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17315673828125,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0004604359855875,293.1801452636719,294.1499938964844,283.7579650878906,283.7579650878906,288.9957275390625,283.9353332519531,293.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.7734722013738065e-09,0.000982116907835,-0.0089380545541644,0.0,1.0,0.0,-0.0066834851168096,60.0,-6.276110649108887,-0.0,-6.576415501058365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17315673828125,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17315673828125,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0004604359855875,293.1801452636719,294.1499938964844,283.7579650878906,283.7579650878906,288.9957275390625,283.9353332519531,293.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.7734722013738065e-09,0.000982116907835,-0.0089380545541644,0.0,1.0,0.0,-0.0066834851168096,60.0,-6.276110649108887,-0.0,-6.576415501058365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17303466796875,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.710311860544608e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0004606153815984,293.1798095703125,294.1499938964844,283.74969482421875,283.74969482421875,288.9046936035156,283.9113464355469,293.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.81821463335541e-09,0.0009824994485825,-0.0090552875772118,0.0,1.0,0.0,-0.0067056654952466,60.0,-6.281519412994385,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17303466796875,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.710311860544608e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0004606153815984,293.1798095703125,294.1499938964844,283.74969482421875,283.74969482421875,288.9046936035156,283.9113464355469,293.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.81821463335541e-09,0.0009824994485825,-0.0090552875772118,0.0,1.0,0.0,-0.0067056654952466,60.0,-6.281519412994385,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,9.227252303389832e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,0.0004609203897416,293.1794128417969,294.1499938964844,283.7445068359375,283.7445068359375,288.81512451171875,283.8893127441406,293.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.8942853386458864e-09,0.0009831498609855,-0.0092546036466956,0.0,1.0,0.0,-0.0067433766089379,60.0,-6.286525249481201,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,9.227252303389832e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,0.0004609203897416,293.1794128417969,294.1499938964844,283.7445068359375,283.7445068359375,288.81512451171875,283.8893127441406,293.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.8942853386458864e-09,0.0009831498609855,-0.0092546036466956,0.0,1.0,0.0,-0.0067433766089379,60.0,-6.286525249481201,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.23127809073776e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.720980597194284e-05,296.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,7.179882959462702e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.720980597194284e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,0.0004611214681062,293.1792297363281,294.1499938964844,283.7431640625,283.7431640625,288.7708740234375,283.8790283203125,293.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.944436333114254e-09,0.0009835785022005,-0.0093860058113932,0.0,1.0,0.0,-0.006768237799406,60.0,-6.288877010345459,-0.0,-6.596011559167891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,9.236045298166572e-05,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,9.726001007948072e-05,296.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,7.18359078746289e-05,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,9.726001007948072e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.000461359595647,293.17901611328125,294.1499938964844,283.74267578125,283.74267578125,288.7270202636719,283.8692932128906,293.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840903803706,4.00383193266407e-09,0.0009840864222496,-0.0095416288822889,0.0,1.0,0.0,-0.0067976829595863,60.0,-6.291127681732178,-0.0,-6.602826374546569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,9.247844718629494e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.738426160765812e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,7.19276795280166e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,9.738426160765812e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0004619490064214,293.1785888671875,294.1499938964844,283.7444152832031,283.7444152832031,288.6402893066406,283.8514099121094,293.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985347549431,4.150835231087058e-09,0.0009853433584794,-0.0099267931655049,0.0,1.0,0.0,-0.0068705584853887,60.0,-6.295356750488281,-0.0,-6.619707448862755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,9.247844718629494e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.738426160765812e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,7.19276795280166e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,9.738426160765812e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0004619490064214,293.1785888671875,294.1499938964844,283.7444152832031,283.7444152832031,288.6402893066406,283.8514099121094,293.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985347549431,4.150835231087058e-09,0.0009853433584794,-0.0099267931655049,0.0,1.0,0.0,-0.0068705584853887,60.0,-6.295356750488281,-0.0,-6.619707448862755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.263086394639686e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,9.75447619566694e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,7.204622670542449e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.75447619566694e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0004627103335224,293.1781616210937,294.1499938964844,283.75,283.75,288.5550537109375,283.8360900878906,293.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869714267551,4.340722892237636e-09,0.0009869670029729,-0.0104243103414773,0.0,1.0,0.0,-0.0069646937772631,60.0,-6.299219131469727,-0.0,-6.641545269303607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.263086394639686e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,9.75447619566694e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,7.204622670542449e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.75447619566694e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0004627103335224,293.1781616210937,294.1499938964844,283.75,283.75,288.5550537109375,283.8360900878906,293.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869714267551,4.340722892237636e-09,0.0009869670029729,-0.0104243103414773,0.0,1.0,0.0,-0.0069646937772631,60.0,-6.299219131469727,-0.0,-6.641545269303607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,9.280678204959258e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17193603515625,0.0,0.0,9.773001511348411e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,9.773001511348411e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.000463589123683,293.1777038574219,294.1499938964844,283.7599792480469,283.7599792480469,288.4713134765625,283.8236694335937,293.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888457134366,4.559898236777826e-09,0.000988841173239,-0.0109985545277595,0.0,1.0,0.0,-0.0070733483880758,60.0,-6.302278518676758,-0.0,-6.666796537047048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,9.280678204959258e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17193603515625,0.0,0.0,9.773001511348411e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,9.773001511348411e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.000463589123683,293.1777038574219,294.1499938964844,283.7599792480469,283.7599792480469,288.4713134765625,283.8236694335937,293.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888457134366,4.559898236777826e-09,0.000988841173239,-0.0109985545277595,0.0,1.0,0.0,-0.0070733483880758,60.0,-6.302278518676758,-0.0,-6.666796537047048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.792730998015033e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.792730998015033e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.000464525015559,293.17724609375,294.1499938964844,283.7745361328125,283.7745361328125,288.388916015625,283.8143920898437,293.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101242601871,0.0,1.0,0.0,-0.0071890680119395,60.0,-6.303615093231201,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.792730998015033e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.792730998015033e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.000464525015559,293.17724609375,294.1499938964844,283.7745361328125,283.7745361328125,288.388916015625,283.8143920898437,293.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101242601871,0.0,1.0,0.0,-0.0071890680119395,60.0,-6.303615093231201,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.30920068640262e-05,296.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.80303666437976e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.240489503601566e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.80303666437976e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004650138434953,293.177001953125,294.1499938964844,283.7834777832031,283.7834777832031,288.3482666015625,283.8111572265625,293.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,1.0,0.0,-0.0072495094500482,60.0,-6.303402900695801,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.319260425399988e-05,296.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.81362973107025e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,7.248313340824097e-05,296.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.81362973107025e-05,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.000465516350232,293.1767578125,294.1499938964844,283.7934265136719,283.7934265136719,288.3080139160156,283.8090515136719,293.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405755125382265e-09,0.0009929515654221,-0.0122579019516706,0.0,1.0,0.0,-0.0073116412386298,60.0,-6.302600860595703,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.332979971077292e-05,296.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.828077600104734e-05,296.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,7.258984260261059e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.828077600104734e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004662016872316,293.1764221191406,294.1499938964844,283.8081359863281,283.8081359863281,288.25543212890625,283.8081359863281,293.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944183984771,5.211507669855564e-09,0.0009944131597876,-0.0127057209610939,0.0,1.0,0.0,-0.0073963794857263,60.0,-6.30070161819458,-0.0,-6.742149594174407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.340199903817847e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.835680248215796e-05,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,7.264599844347686e-05,296.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.835680248215796e-05,297.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,0.0004665623127948,293.1762390136719,294.1499938964844,283.8163146972656,283.8163146972656,288.22882080078125,283.8086242675781,293.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951876709237,5.301453498418596e-09,0.0009951823158189,-0.0129413623362779,0.0,1.0,0.0,-0.0074409693479537,60.0,-6.299332618713379,-0.0,-6.75258462479178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.362222772324458e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.858871635515244e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.281728903762996e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.858871635515244e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,0.0004676624084822,293.1756896972656,294.1499938964844,283.8428955078125,283.8428955078125,288.1513366699219,283.813232421875,293.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975341381505,5.575832684456827e-09,0.000997528550215,-0.0136601766571402,0.0,1.0,0.0,-0.0075769913382828,60.0,-6.2941203117370605,-0.0,-6.7844659668026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.362222772324458e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.858871635515244e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.281728903762996e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.858871635515244e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,0.0004676624084822,293.1756896972656,294.1499938964844,283.8428955078125,283.8428955078125,288.1513366699219,283.813232421875,293.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975341381505,5.575832684456827e-09,0.000997528550215,-0.0136601766571402,0.0,1.0,0.0,-0.0075769913382828,60.0,-6.2941203117370605,-0.0,-6.7844659668026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.385306475451216e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0004688155022449,293.1751403808594,294.1499938964844,283.8729248046875,283.8729248046875,288.0757751464844,283.82373046875,293.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.863429741737036e-09,0.0009999877074733,-0.0144135951995849,0.0,1.0,0.0,-0.0077195651829242,60.0,-6.286932945251465,-0.0,-6.817963082994538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.385306475451216e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0004688155022449,293.1751403808594,294.1499938964844,283.8729248046875,283.8729248046875,288.0757751464844,283.82373046875,293.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.863429741737036e-09,0.0009999877074733,-0.0144135951995849,0.0,1.0,0.0,-0.0077195651829242,60.0,-6.286932945251465,-0.0,-6.817963082994538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.90855332929641e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,9.90855332929641e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004700191202573,293.174560546875,294.1499938964844,283.90606689453125,283.90606689453125,288.0019226074219,283.83935546875,293.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163633159417259e-09,0.0010025546653196,-0.0152000123634934,0.0,1.0,0.0,-0.0078683886677026,60.0,-6.2782182693481445,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.90855332929641e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,9.90855332929641e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004700191202573,293.174560546875,294.1499938964844,283.90606689453125,283.90606689453125,288.0019226074219,283.83935546875,293.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163633159417259e-09,0.0010025546653196,-0.0152000123634934,0.0,1.0,0.0,-0.0078683886677026,60.0,-6.2782182693481445,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.421810682397336e-05,296.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.921620221575722e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,7.32807457097806e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.921620221575722e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.0004706389445345,293.1742553710937,294.1499938964844,283.9237060546875,283.9237060546875,287.9656677246094,283.8490905761719,293.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038830805569,6.318226386525794e-09,0.0010038766777142,-0.0156049774959683,0.0,1.0,0.0,-0.0079450272023677,60.0,-6.273314952850342,-0.0,-6.87110244257383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.434500680072232e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,9.934983245329931e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,7.337945135077462e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.934983245329931e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0004712728259619,293.1739501953125,294.1499938964844,283.9420166015625,283.9420166015625,287.9298400878906,283.8600769042969,293.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052351281046,6.4763292506597744e-09,0.0010052287252619,-0.0160191282629966,0.0,1.0,0.0,-0.0080234063789248,60.0,-6.26804780960083,-0.0,-6.889624160066887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.451680671190844e-05,296.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.953074913937598e-05,296.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.351306703640148e-05,296.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.953074913937598e-05,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,0.0004721310106106,293.17352294921875,294.1499938964844,283.9671936035156,283.9671936035156,287.8831787109375,283.87664794921875,293.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007065642625,6.690371368023307e-09,0.0010070588905364,-0.0165797974914312,0.0,1.0,0.0,-0.008129515685141,60.0,-6.260544300079346,-0.0,-6.914738293062328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,9.460670844418928e-05,296.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,9.962541662389413e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,7.35829962650314e-05,296.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,9.962541662389413e-05,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0004725800827145,293.1733093261719,294.1499938964844,283.9804992675781,283.9804992675781,287.859619140625,283.8860168457031,293.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008023507893,6.802378216264061e-09,0.001008016639389,-0.0168731864541769,0.0,1.0,0.0,-0.0081850420683622,60.0,-6.256471157073975,-0.0,-6.927898965614079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.487674833508208e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,9.990978287532926e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,7.379302405752242e-05,296.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.990978287532926e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0004739289870485,293.17266845703125,294.1499938964844,284.021240234375,284.021240234375,287.791015625,283.9161682128906,293.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109004797413,7.1388170930219985e-09,0.0010108933784067,-0.0177544225007295,0.0,1.0,0.0,-0.0083518289029598,60.0,-6.243852615356445,-0.0,-6.96750390716261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.487674833508208e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,9.990978287532926e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,7.379302405752242e-05,296.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.990978287532926e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0004739289870485,293.17266845703125,294.1499938964844,284.021240234375,284.021240234375,287.791015625,283.9161682128906,293.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109004797413,7.1388170930219985e-09,0.0010108933784067,-0.0177544225007295,0.0,1.0,0.0,-0.0083518289029598,60.0,-6.243852615356445,-0.0,-6.96750390716261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,9.515722922515124e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,0.0001002051430987,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,7.401117909466848e-05,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,0.0001002051430987,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0004753300745505,293.1719970703125,294.1499938964844,284.0639038085937,284.0639038085937,287.72430419921875,283.9509582519531,293.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138892102986,7.488271336342223e-09,0.0010138816433027,-0.018669705837965,0.0,1.0,0.0,-0.0085250688716769,60.0,-6.2301225662231445,-0.0,-7.008760860571783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
