time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,9.515722922515124e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,0.0001002051430987,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,7.401117909466848e-05,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,0.0001002051430987,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0004753300745505,293.1719970703125,294.1499938964844,284.0639038085937,284.0639038085937,287.72430419921875,283.9509582519531,293.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138892102986,7.488271336342223e-09,0.0010138816433027,-0.018669705837965,0.0,1.0,0.0,-0.0085250688716769,60.0,-6.2301225662231445,-0.0,-7.008760860571783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,9.54455608734861e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,0.0001005087760859,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,7.423543866025284e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0001005087760859,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004767703358083,293.1712951660156,294.1499938964844,284.10821533203125,284.10821533203125,287.6592712402344,283.9893798828125,293.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016961177811,7.847502203617296e-09,0.0010169532615691,-0.0196105483919382,0.0,1.0,0.0,-0.0087031545117497,60.0,-6.21560525894165,-0.0,-7.051298922533533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,9.54455608734861e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,0.0001005087760859,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,7.423543866025284e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0001005087760859,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004767703358083,293.1712951660156,294.1499938964844,284.10821533203125,284.10821533203125,287.6592712402344,283.9893798828125,293.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016961177811,7.847502203617296e-09,0.0010169532615691,-0.0196105483919382,0.0,1.0,0.0,-0.0087031545117497,60.0,-6.21560525894165,-0.0,-7.051298922533533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,9.559310274198653e-05,296.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0001006641396088,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,7.435018778778613e-05,296.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.0001006641396088,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,0.000477507332107,293.1709289550781,294.1499938964844,284.1308898925781,284.1308898925781,287.62744140625,284.010009765625,292.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185332503169,8.031320497536854e-09,0.0010185252176597,-0.0200919564813375,0.0,1.0,0.0,-0.0087942816317081,60.0,-6.208058834075928,-0.0,-7.073115426692311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,9.574267460266128e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.0001008216422633,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,7.44665230740793e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0001008216422633,296.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,0.0004782544856425,293.1705627441406,294.1499938964844,284.15386962890625,284.15386962890625,287.5960693359375,284.0314025878906,292.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201269760727,8.217672764487816e-09,0.0010201187105849,-0.0205799899995327,0.0,1.0,0.0,-0.0088866641744971,60.0,-6.2003560066223145,-0.0,-7.095266596479632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.604802471585572e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001011431959341,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.470401760656387e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001011431959341,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,0.0004797797591891,293.1697998046875,294.1499938964844,284.2005920410156,284.2005920410156,287.5348205566406,284.0765075683594,292.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233803186565,8.598113332425328e-09,0.001023371820338,-0.0215762667357921,0.0,1.0,0.0,-0.0090752644464373,60.0,-6.184536457061768,-0.0,-7.14059709139292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.604802471585572e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001011431959341,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.470401760656387e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001011431959341,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,0.0004797797591891,293.1697998046875,294.1499938964844,284.2005920410156,284.2005920410156,287.5348205566406,284.0765075683594,292.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233803186565,8.598113332425328e-09,0.001023371820338,-0.0215762667357921,0.0,1.0,0.0,-0.0090752644464373,60.0,-6.184536457061768,-0.0,-7.14059709139292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,9.63591446634382e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0001014708177535,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,7.494600140489638e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0001014708177535,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0004813338746316,293.16900634765625,294.1499938964844,284.248046875,284.248046875,287.47509765625,284.123779296875,292.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985738375599794e-09,0.0010266861645504,-0.0225912928581237,0.0,1.0,0.0,-0.0092674260959029,60.0,-6.168360710144043,-0.0,-7.1869308726491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,9.63591446634382e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0001014708177535,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,7.494600140489638e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0001014708177535,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0004813338746316,293.16900634765625,294.1499938964844,284.248046875,284.248046875,287.47509765625,284.123779296875,292.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985738375599794e-09,0.0010266861645504,-0.0225912928581237,0.0,1.0,0.0,-0.0092674260959029,60.0,-6.168360710144043,-0.0,-7.1869308726491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,9.667737322160974e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.0001018059265334,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0001018059265334,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0004829234967473,293.1681823730469,294.1499938964844,284.2959899902344,284.2959899902344,287.4174499511719,284.1731262207031,292.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300859576091,9.38222211033235e-09,0.001030076527968,-0.0236294455826282,0.0,1.0,0.0,-0.0094639807939529,60.0,-6.151901245117188,-0.0,-7.234478971440694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,9.667737322160974e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.0001018059265334,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0001018059265334,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0004829234967473,293.1681823730469,294.1499938964844,284.2959899902344,284.2959899902344,287.4174499511719,284.1731262207031,292.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300859576091,9.38222211033235e-09,0.001030076527968,-0.0236294455826282,0.0,1.0,0.0,-0.0094639807939529,60.0,-6.151901245117188,-0.0,-7.234478971440694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0001021449716063,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001021449716063,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0004845317744184,293.1673583984375,294.1499938964844,284.3440856933594,284.3440856933594,287.3612670898437,284.22369384765625,292.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033516251482,9.783367005411492e-09,0.001033506472595,-0.0246797241270542,0.0,1.0,0.0,-0.0096628442406654,60.0,-6.135315418243408,-0.0,-7.282745428938142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0001021449716063,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001021449716063,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0004845317744184,293.1673583984375,294.1499938964844,284.3440856933594,284.3440856933594,287.3612670898437,284.22369384765625,292.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033516251482,9.783367005411492e-09,0.001033506472595,-0.0246797241270542,0.0,1.0,0.0,-0.0096628442406654,60.0,-6.135315418243408,-0.0,-7.282745428938142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.71622284851037e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.000102316509583,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,7.557062053820118e-05,296.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.000102316509583,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0004853454593103,293.1669311523437,294.1499938964844,284.3681030273437,284.3681030273437,287.3338317871094,284.24932861328125,292.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352520039305,9.98631666249139e-09,0.0010352419922128,-0.0252110604196786,0.0,1.0,0.0,-0.0097634559497237,60.0,-6.127016544342041,-0.0,-7.307225757813286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,9.73257192526944e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001024886660161,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,7.569778244942427e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.0001024886660161,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,0.0004861621127929,293.16650390625,294.1499938964844,284.3920593261719,284.3920593261719,287.30682373046875,284.275146484375,292.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036993926391,1.0190010613086996e-08,0.001036983798258,-0.0257443226873874,0.0,1.0,0.0,-0.0098644355311989,60.0,-6.118732452392578,-0.0,-7.331837537094543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,9.76559313130565e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.0001028363985824,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,7.595460920128971e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0001028363985824,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.0004878116014879,293.16558837890625,294.1499938964844,284.4395751953125,284.4395751953125,287.2538757324219,284.32696533203125,292.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405122302472,1.060142995612523e-08,0.0010405016364529,-0.0268213301897048,0.0,1.0,0.0,-0.010068392381072,60.0,-6.102274417877197,-0.0,-7.38167287295255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,9.76559313130565e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.0001028363985824,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,7.595460920128971e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0001028363985824,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.0004878116014879,293.16558837890625,294.1499938964844,284.4395751953125,284.4395751953125,287.2538757324219,284.32696533203125,292.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405122302472,1.060142995612523e-08,0.0010405016364529,-0.0268213301897048,0.0,1.0,0.0,-0.010068392381072,60.0,-6.102274417877197,-0.0,-7.38167287295255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,9.801911801332608e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636657714844,0.0,0.0,0.0001032188520184,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,7.623709097970277e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0001032188520184,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,0.0004896257887594,293.1646728515625,294.1499938964844,284.4864196777344,284.4864196777344,287.2025146484375,284.3788757324219,292.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.105393643285879e-08,0.0010443708160892,-0.0280057936906814,0.0,1.0,0.0,-0.0102927191182971,60.0,-6.087116718292236,-0.0,-7.436680959926889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,9.801911801332608e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636657714844,0.0,0.0,0.0001032188520184,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,7.623709097970277e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0001032188520184,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,0.0004896257887594,293.1646728515625,294.1499938964844,284.4864196777344,284.4864196777344,287.2025146484375,284.3788757324219,292.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.105393643285879e-08,0.0010443708160892,-0.0280057936906814,0.0,1.0,0.0,-0.0102927191182971,60.0,-6.087116718292236,-0.0,-7.436680959926889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,9.837880497798324e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,0.0001035976238199,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.0001035976238199,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0004914224846288,293.1637268066406,294.1499938964844,284.5322265625,284.5322265625,287.15264892578125,284.430419921875,292.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.1502086394443722e-08,0.0010482028592377,-0.02917873673141,0.0,1.0,0.0,-0.010514885187149,60.0,-6.073305606842041,-0.0,-7.491359355071836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,9.837880497798324e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,0.0001035976238199,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.0001035976238199,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0004914224846288,293.1637268066406,294.1499938964844,284.5322265625,284.5322265625,287.15264892578125,284.430419921875,292.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.1502086394443722e-08,0.0010482028592377,-0.02917873673141,0.0,1.0,0.0,-0.010514885187149,60.0,-6.073305606842041,-0.0,-7.491359355071836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,9.868550841929392e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001039205890265,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,7.675539382034913e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0001039205890265,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.0004929545684717,293.1627502441406,294.1499938964844,284.57672119140625,284.57672119140625,287.1044006347656,284.4809265136719,292.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514823952689,1.1884216277735504e-08,0.0010514705209061,-0.0301787927746772,0.0,1.0,0.0,-0.010704324580729,60.0,-6.058353900909424,-0.0,-7.538141488794281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,9.868550841929392e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001039205890265,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,7.675539382034913e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0001039205890265,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.0004929545684717,293.1627502441406,294.1499938964844,284.57672119140625,284.57672119140625,287.1044006347656,284.4809265136719,292.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514823952689,1.1884216277735504e-08,0.0010514705209061,-0.0301787927746772,0.0,1.0,0.0,-0.010704324580729,60.0,-6.058353900909424,-0.0,-7.538141488794281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.881496225716546e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0001040569113683,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,7.68560785218142e-05,296.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001040569113683,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0004936011973768,293.1622619628906,294.1499938964844,284.598388671875,284.598388671875,287.0810241699219,284.5054626464844,292.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528618004173,1.2045508590574629e-08,0.0010528496932238,-0.0306008774787187,0.0,1.0,0.0,-0.0107842842116951,60.0,-6.049724578857422,-0.0,-7.557930814527938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,9.89329710137099e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,0.0001041811847244,296.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,7.694786472711712e-05,296.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0001041811847244,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,0.0004941906663589,293.1617431640625,294.1499938964844,284.6195983886719,284.6195983886719,287.0580444335937,284.5295715332031,292.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541192023083,1.2192542087063885e-08,0.0010541070951148,-0.0309856347739696,0.0,1.0,0.0,-0.01085717510432,60.0,-6.0405802726745605,-0.0,-7.575993521413693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,9.91165725281462e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001043745214701,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,7.70906699472107e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001043745214701,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0004951077862642,293.16070556640625,294.1499938964844,284.6605834960937,284.6605834960937,287.01318359375,284.5762023925781,292.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560757946223,1.2421298656306593e-08,0.0010560634545981,-0.0315842181444168,0.0,1.0,0.0,-0.0109705813229084,60.0,-6.02045488357544,-0.0,-7.604138829719886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,9.91165725281462e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001043745214701,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,7.70906699472107e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001043745214701,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0004951077862642,293.16070556640625,294.1499938964844,284.6605834960937,284.6605834960937,287.01318359375,284.5762023925781,292.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560757946223,1.2421298656306593e-08,0.0010560634545981,-0.0315842181444168,0.0,1.0,0.0,-0.0109705813229084,60.0,-6.02045488357544,-0.0,-7.604138829719886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,9.923262405209245e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0001044967284542,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,7.718092820141464e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001044967284542,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0004956874763593,293.1596374511719,294.1499938964844,284.6993713378906,284.6993713378906,286.9697570800781,284.62060546875,292.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057312474586,1.2565889662141672e-08,0.0010572999017313,-0.0319625474512577,0.0,1.0,0.0,-0.0110422614961862,60.0,-5.997732639312744,-0.0,-7.621955688819072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,9.923262405209245e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0001044967284542,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,7.718092820141464e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0001044967284542,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0004956874763593,293.1596374511719,294.1499938964844,284.6993713378906,284.6993713378906,286.9697570800781,284.62060546875,292.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057312474586,1.2565889662141672e-08,0.0010572999017313,-0.0319625474512577,0.0,1.0,0.0,-0.0110422614961862,60.0,-5.997732639312744,-0.0,-7.621955688819072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,9.932497778208926e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,0.0001045939861796,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,7.725276373093948e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0001045939861796,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0004961488302797,293.1585388183594,294.1499938964844,284.73565673828125,284.73565673828125,286.9279479980469,284.66217041015625,292.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582965333014,1.268095761730592e-08,0.0010582838440313,-0.0322636179625988,0.0,1.0,0.0,-0.0110993050038814,60.0,-5.973904132843018,-0.0,-7.63614877996588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,9.932497778208926e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,0.0001045939861796,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,7.725276373093948e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0001045939861796,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0004961488302797,293.1585388183594,294.1499938964844,284.73565673828125,284.73565673828125,286.9279479980469,284.66217041015625,292.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582965333014,1.268095761730592e-08,0.0010582838440313,-0.0322636179625988,0.0,1.0,0.0,-0.0110993050038814,60.0,-5.973904132843018,-0.0,-7.63614877996588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,9.942462929757312e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001046989273163,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,7.733026723144576e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0001046989273163,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0004966466221958,293.15740966796875,294.1499938964844,284.7691650390625,284.7691650390625,286.887451171875,284.7012634277344,292.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593581246212,1.2805116078595802e-08,0.0010593453189358,-0.0325884670019149,0.0,1.0,0.0,-0.0111608551815152,60.0,-5.95126485824585,-0.0,-7.651478739489903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,9.942462929757312e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001046989273163,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,7.733026723144576e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0001046989273163,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0004966466221958,293.15740966796875,294.1499938964844,284.7691650390625,284.7691650390625,286.887451171875,284.7012634277344,292.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593581246212,1.2805116078595802e-08,0.0010593453189358,-0.0325884670019149,0.0,1.0,0.0,-0.0111608551815152,60.0,-5.95126485824585,-0.0,-7.651478739489903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,9.946875070454551e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001047453843057,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,7.736458792351186e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0001047453843057,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0004968669964,293.1568298339844,294.1499938964844,284.7847900390625,284.7847900390625,286.8677062988281,284.7196960449219,292.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828326106,1.286009077006156e-08,0.0010598154040053,-0.0327323004603385,0.0,1.0,0.0,-0.0111881084740161,60.0,-5.940589904785156,-0.0,-7.65827152804377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,9.950646926881744e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0001047851037583,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,7.739392458461225e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0001047851037583,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,0.0004970554145984,293.15625,294.1499938964844,284.7995910644531,284.7995910644531,286.8482666015625,284.73736572265625,292.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060230191797,1.2907084290247894e-08,0.0010602172696962,-0.032855249941349,0.0,1.0,0.0,-0.0112114055082201,60.0,-5.930201530456543,-0.0,-7.664080214908608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,9.956156281987204e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0001048431149683,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,7.743677269900218e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001048431149683,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0004973306204192,293.1550598144531,294.1499938964844,284.8266296386719,284.8266296386719,286.81036376953125,284.770263671875,292.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608172742649,1.2975720053987061e-08,0.0010608043521642,-0.0330348201096057,0.0,1.0,0.0,-0.0112454323098063,60.0,-5.910196781158447,-0.0,-7.67256835843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,9.956156281987204e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0001048431149683,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,7.743677269900218e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001048431149683,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0004973306204192,293.1550598144531,294.1499938964844,284.8266296386719,284.8266296386719,286.81036376953125,284.770263671875,292.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608172742649,1.2975720053987061e-08,0.0010608043521642,-0.0330348201096057,0.0,1.0,0.0,-0.0112454323098063,60.0,-5.910196781158447,-0.0,-7.67256835843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,9.959172166418284e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.0001048748817993,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,7.74602303863503e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001048748817993,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15679931640625,0.0,0.0,0.0004974812618456,293.15386962890625,294.1499938964844,284.8500061035156,284.8500061035156,286.77349853515625,284.8001403808594,292.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611386969685,1.3013300659281413e-08,0.0010611256584525,-0.0331331379711627,0.0,1.0,0.0,-0.0112640624865889,60.0,-5.891107082366943,-0.0,-7.677217439550078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,9.959172166418284e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.0001048748817993,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,7.74602303863503e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001048748817993,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15679931640625,0.0,0.0,0.0004974812618456,293.15386962890625,294.1499938964844,284.8500061035156,284.8500061035156,286.77349853515625,284.8001403808594,292.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611386969685,1.3013300659281413e-08,0.0010611256584525,-0.0331331379711627,0.0,1.0,0.0,-0.0112640624865889,60.0,-5.891107082366943,-0.0,-7.677217439550078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,9.964108176063746e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001049268612405,296.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,7.749861833872274e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0001049268612405,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0004977278294973,293.1526184082031,294.1499938964844,284.87164306640625,284.87164306640625,286.73785400390625,284.82666015625,292.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616645449772,1.3074797244883033e-08,0.0010616513900458,-0.0332940258085727,0.0,1.0,0.0,-0.0112945483997464,60.0,-5.873956680297852,-0.0,-7.684829483878276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,9.964108176063746e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001049268612405,296.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,7.749861833872274e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0001049268612405,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0004977278294973,293.1526184082031,294.1499938964844,284.87164306640625,284.87164306640625,286.73785400390625,284.82666015625,292.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616645449772,1.3074797244883033e-08,0.0010616513900458,-0.0332940258085727,0.0,1.0,0.0,-0.0112945483997464,60.0,-5.873956680297852,-0.0,-7.684829483878276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
