time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,9.974761633202434e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.000105039041955,296.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,7.758147694403306e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.000105039041955,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.000498260022141,293.1513671875,294.1499938964844,284.8937072753906,284.8937072753906,286.7031555175781,284.8515930175781,292.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062799245119,1.3207530180636697e-08,0.0010627860901877,-0.0336412750184536,0.0,1.0,0.0,-0.0113603482022881,60.0,-5.859176158905029,-0.0,-7.701270021698292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,9.974761633202434e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.000105039041955,296.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,7.758147694403306e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,0.000105039041955,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.000498260022141,293.1513671875,294.1499938964844,284.8937072753906,284.8937072753906,286.7031555175781,284.8515930175781,292.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062799245119,1.3207530180636697e-08,0.0010627860901877,-0.0336412750184536,0.0,1.0,0.0,-0.0113603482022881,60.0,-5.859176158905029,-0.0,-7.701270021698292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.983099153032526e-05,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,0.0001051268409355,296.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,7.764632755424827e-05,296.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001051268409355,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0004986764979548,293.1507263183594,294.1499938964844,284.90484619140625,284.90484619140625,286.6861877441406,284.8636779785156,292.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636873776093,1.3311409752247982e-08,0.0010636741062626,-0.0339130274951458,0.0,1.0,0.0,-0.0114118438214063,60.0,-5.853286266326904,-0.0,-7.714150029869415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,9.993472485803068e-05,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.0001052360748872,296.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,7.772700337227434e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.0001052360748872,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0004991946043446,293.1500549316406,294.1499938964844,284.91607666015625,284.91607666015625,286.66949462890625,284.87567138671875,292.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647925082594,1.3440653923169066e-08,0.0010647791204974,-0.0342511273920536,0.0,1.0,0.0,-0.0114759150892496,60.0,-5.848448276519775,-0.0,-7.730189111043728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001002053759293,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001055210886988,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,7.793751865392551e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,0.0001055210886988,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.0005005465936847,293.14874267578125,294.1499938964844,284.9386901855469,284.9386901855469,286.6368103027344,284.8995361328125,292.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676759993657,1.3777881058274488e-08,0.0010676621459424,-0.0351332500576972,0.0,1.0,0.0,-0.0116430902853608,60.0,-5.842043399810791,-0.0,-7.77211681679546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001002053759293,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001055210886988,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,7.793751865392551e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,0.0001055210886988,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.0005005465936847,293.14874267578125,294.1499938964844,284.9386901855469,284.9386901855469,286.6368103027344,284.8995361328125,292.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676759993657,1.3777881058274488e-08,0.0010676621459424,-0.0351332500576972,0.0,1.0,0.0,-0.0116430902853608,60.0,-5.842043399810791,-0.0,-7.77211681679546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001005566300591,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0001058909765561,296.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.821070903446525e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001058909765561,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0005023012054152,293.1473693847656,294.1499938964844,284.9614562988281,284.9614562988281,286.60498046875,284.92340087890625,292.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714182863011,1.4215527421868046e-08,0.0010714040836319,-0.0362779311835765,0.0,1.0,0.0,-0.0118600483983755,60.0,-5.839921951293945,-0.0,-7.82669928867108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001005566300591,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0001058909765561,296.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.821070903446525e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001058909765561,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0005023012054152,293.1473693847656,294.1499938964844,284.9614562988281,284.9614562988281,286.60498046875,284.92340087890625,292.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714182863011,1.4215527421868046e-08,0.0010714040836319,-0.0362779311835765,0.0,1.0,0.0,-0.0118600483983755,60.0,-5.839921951293945,-0.0,-7.82669928867108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0001009899860946,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001063473173417,296.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,7.85477677709423e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001063473173417,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0005044658901169,293.14599609375,294.1499938964844,284.9842834472656,284.9842834472656,286.5741577148437,284.94744873046875,292.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760353179648,1.4755478616734765e-08,0.0010760205332189,-0.0376899987459182,0.0,1.0,0.0,-0.0121277226135134,60.0,-5.842699527740479,-0.0,-7.894303877264974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0001009899860946,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001063473173417,296.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,7.85477677709423e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001063473173417,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0005044658901169,293.14599609375,294.1499938964844,284.9842834472656,284.9842834472656,286.5741577148437,284.94744873046875,292.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760353179648,1.4755478616734765e-08,0.0010760205332189,-0.0376899987459182,0.0,1.0,0.0,-0.0121277226135134,60.0,-5.842699527740479,-0.0,-7.894303877264974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001014961599139,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001068803467205,296.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.894146256148815e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001068803467205,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005069943726994,293.1445617675781,294.1499938964844,285.00714111328125,285.00714111328125,286.54412841796875,284.9716491699219,292.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814283741638,1.5386163454422785e-08,0.0010814130073413,-0.0393390692770481,0.0,1.0,0.0,-0.0124403778463602,60.0,-5.849465370178223,-0.0,-7.973636684255325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001014961599139,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001068803467205,296.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.894146256148815e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001068803467205,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005069943726994,293.1445617675781,294.1499938964844,285.00714111328125,285.00714111328125,286.54412841796875,284.9716491699219,292.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814283741638,1.5386163454422785e-08,0.0010814130073413,-0.0393390692770481,0.0,1.0,0.0,-0.0124403778463602,60.0,-5.849465370178223,-0.0,-7.973636684255325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001017697431962,296.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001071684382623,296.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,7.915424794191495e-05,296.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001071684382623,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005083609721623,293.1438293457031,294.1499938964844,285.0185241699219,285.0185241699219,286.5294494628906,284.9837951660156,292.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843430645763,1.5727044555546854e-08,0.0010843273485079,-0.0402302518486976,0.0,1.0,0.0,-0.012609364464879,60.0,-5.854355812072754,-0.0,-8.0166799421022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001020581330521,296.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001074721294571,296.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.937855116324499e-05,296.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001074721294571,296.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0005098014953546,293.1430969238281,294.1499938964844,285.0299072265625,285.0299072265625,286.5150146484375,284.9959411621094,292.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874159634113,1.6086374898804934e-08,0.0010873998980969,-0.0411695651710033,0.0,1.0,0.0,-0.0127875003963708,60.0,-5.8600592613220215,-0.0,-8.062178835643864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001026579993776,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001081038208212,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,7.984511466929689e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001081038208212,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0005127979675307,293.1416015625,294.1499938964844,285.052490234375,285.052490234375,286.4867858886719,285.02020263671875,292.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938072809949,1.68338090134057e-08,0.0010937905171886,-0.0431230589747428,0.0,1.0,0.0,-0.0131580317392945,60.0,-5.873199939727783,-0.0,-8.157230979577434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001026579993776,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001081038208212,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,7.984511466929689e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001081038208212,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0005127979675307,293.1416015625,294.1499938964844,285.052490234375,285.052490234375,286.4867858886719,285.02020263671875,292.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938072809949,1.68338090134057e-08,0.0010937905171886,-0.0431230589747428,0.0,1.0,0.0,-0.0131580317392945,60.0,-5.873199939727783,-0.0,-8.157230979577434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001032907166518,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001087701020878,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,8.033722406253219e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001087701020878,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.000515958527103,293.1400451660156,294.1499938964844,285.0748596191406,285.0748596191406,286.45928955078125,285.0443115234375,292.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005488922819,1.7622179271370442e-08,0.0011005313135683,-0.0451830178499221,0.0,1.0,0.0,-0.0135488584637641,60.0,-5.888216972351074,-0.0,-8.258091810375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001032907166518,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001087701020878,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,8.033722406253219e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001087701020878,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.000515958527103,293.1400451660156,294.1499938964844,285.0748596191406,285.0748596191406,286.45928955078125,285.0443115234375,292.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005488922819,1.7622179271370442e-08,0.0011005313135683,-0.0451830178499221,0.0,1.0,0.0,-0.0135488584637641,60.0,-5.888216972351074,-0.0,-8.258091810375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001036652975017,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.000109164553578,296.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,8.062856795731932e-05,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.000109164553578,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0005178296123631,293.13916015625,294.1499938964844,285.0872497558594,285.0872497558594,286.4442443847656,285.0577392578125,292.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045398423448,1.8088917030922858e-08,0.0011045216815546,-0.0464023053646087,0.0,1.0,0.0,-0.0137802371755242,60.0,-5.897654533386231,-0.0,-8.31809643386805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001039355920511,296.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001094491817639,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,8.083879220066592e-05,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001094491817639,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0005191797972656,293.1384582519531,294.1499938964844,285.096923828125,285.096923828125,286.4326171875,285.06817626953125,292.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074199574068,1.8425703629532112e-08,0.0011074014473706,-0.0472819916903972,0.0,1.0,0.0,-0.0139471972361207,60.0,-5.9048261642456055,-0.0,-8.361528358591387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001043468146235,296.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001098822249332,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,8.115863602142781e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001098822249332,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0005212339456193,293.1368713378906,294.1499938964844,285.1185607910156,285.1185607910156,286.40673828125,285.0914306640625,292.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118024121969,1.8938100865284472e-08,0.0011117834364995,-0.0486201643943786,0.0,1.0,0.0,-0.0142012163996696,60.0,-5.91464900970459,-0.0,-8.42782412746601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001043468146235,296.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001098822249332,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,8.115863602142781e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001098822249332,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0005212339456193,293.1368713378906,294.1499938964844,285.1185607910156,285.1185607910156,286.40673828125,285.0914306640625,292.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118024121969,1.8938100865284472e-08,0.0011117834364995,-0.0486201643943786,0.0,1.0,0.0,-0.0142012163996696,60.0,-5.91464900970459,-0.0,-8.42782412746601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.000104430509964,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001099703586078,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,8.12237267382443e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001099703586078,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0005216519930399,293.13604736328125,294.1499938964844,285.12921142578125,285.12921142578125,286.3941345214844,285.1027526855469,292.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126946192234,1.9042385446255146e-08,0.0011126755271106,-0.0488924793899059,0.0,1.0,0.0,-0.0142529169097542,60.0,-5.914062023162842,-0.0,-8.441348597898468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001044176606228,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001099568253266,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,8.121373684844002e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001099568253266,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0005215878481976,293.1352233886719,294.1499938964844,285.1397399902344,285.1397399902344,286.3817443847656,285.1138610839844,292.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125585297122,1.9026376918418464e-08,0.0011125395540148,-0.0488506741821765,0.0,1.0,0.0,-0.0142449848353862,60.0,-5.909229755401611,-0.0,-8.439271681481841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.000104215760075,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001097442072932,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,8.10566998552531e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001097442072932,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.000520579284057,293.133544921875,294.1499938964844,285.1603698730469,285.1603698730469,286.3576965332031,285.13525390625,292.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104075238108,1.8774789722897367e-08,0.0011103886645287,-0.0481936857104301,0.0,1.0,0.0,-0.0141202649101614,60.0,-5.8866047859191895,-0.0,-8.406665585880546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.000104215760075,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001097442072932,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,8.10566998552531e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001097442072932,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.000520579284057,293.133544921875,294.1499938964844,285.1603698730469,285.1603698730469,286.3576965332031,285.13525390625,292.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104075238108,1.8774789722897367e-08,0.0011103886645287,-0.0481936857104301,0.0,1.0,0.0,-0.0141202649101614,60.0,-5.8866047859191895,-0.0,-8.406665585880546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001039073977153,296.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001094194958568,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,8.081686246441677e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001094194958568,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0005190389929339,293.1318359375,294.1499938964844,285.18035888671875,285.18035888671875,286.3345031738281,285.15582275390625,292.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071225162595,1.839055840946457e-08,0.0011071041226387,-0.0471901968121528,0.0,1.0,0.0,-0.0139297898858785,60.0,-5.855557918548584,-0.0,-8.356990122138087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001039073977153,296.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001094194958568,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,8.081686246441677e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001094194958568,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0005190389929339,293.1318359375,294.1499938964844,285.18035888671875,285.18035888671875,286.3345031738281,285.15582275390625,292.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071225162595,1.839055840946457e-08,0.0011071041226387,-0.0471901968121528,0.0,1.0,0.0,-0.0139297898858785,60.0,-5.855557918548584,-0.0,-8.356990122138087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001034062297549,296.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001088917415472,296.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,8.042706758715212e-05,296.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001088917415472,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0005165355396457,293.130126953125,294.1499938964844,285.1996154785156,285.1996154785156,286.3123779296875,285.1753234863281,292.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017831275239,1.7766089044357614e-08,0.0011017653159797,-0.0455589815974235,0.0,1.0,0.0,-0.0136202182620763,60.0,-5.81439208984375,-0.0,-8.276569474219286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001034062297549,296.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001088917415472,296.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,8.042706758715212e-05,296.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001088917415472,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0005165355396457,293.130126953125,294.1499938964844,285.1996154785156,285.1996154785156,286.3123779296875,285.1753234863281,292.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017831275239,1.7766089044357614e-08,0.0011017653159797,-0.0455589815974235,0.0,1.0,0.0,-0.0136202182620763,60.0,-5.81439208984375,-0.0,-8.276569474219286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001027586258715,296.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001082097878679,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,7.992337486939505e-05,296.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.0001082097878679,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0005133006488904,293.1283874511719,294.1499938964844,285.2181091308594,285.2181091308594,286.29107666015625,285.1939392089844,292.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948834242299,1.6959161186491656e-08,0.0010948664275929,-0.0434506274759769,0.0,1.0,0.0,-0.0132201947271823,60.0,-5.765665531158447,-0.0,-8.17322600710213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001027586258715,296.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001082097878679,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,7.992337486939505e-05,296.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.0001082097878679,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0005133006488904,293.1283874511719,294.1499938964844,285.2181091308594,285.2181091308594,286.29107666015625,285.1939392089844,292.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948834242299,1.6959161186491656e-08,0.0010948664275929,-0.0434506274759769,0.0,1.0,0.0,-0.0132201947271823,60.0,-5.765665531158447,-0.0,-8.17322600710213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0001023876102408,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0001078190907719,296.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,7.963481039041653e-05,296.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001078190907719,296.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0005114473169669,293.1275329589844,294.1499938964844,285.2270202636719,285.2270202636719,286.2807922363281,285.2028503417969,292.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909304255619,1.6496871424465098e-08,0.0010909138945862,-0.0422424897551536,0.0,1.0,0.0,-0.0129910204559564,60.0,-5.738495349884033,-0.0,-8.114312777252054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001019877454382,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001073980092769,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,7.932380685815588e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,0.0001073980092769,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0005094499210827,293.12664794921875,294.1499938964844,285.2357177734375,285.2357177734375,286.27069091796875,285.2115173339844,292.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866702068597,1.5998635305436437e-08,0.0010866541415452,-0.0409402139484882,0.0,1.0,0.0,-0.0127440271899104,60.0,-5.709754943847656,-0.0,-8.05105671020101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001011315034702,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001064963435055,296.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,7.865783845772967e-05,296.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.0001064963435055,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0005051728221587,293.1248779296875,294.1499938964844,285.2523803710937,285.2523803710937,286.251220703125,285.2279663085937,292.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775472037494,1.4931760716763165e-08,0.0010775323025882,-0.038150954991579,0.0,1.0,0.0,-0.0122151356190443,60.0,-5.648923873901367,-0.0,-7.916437994026637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001011315034702,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001064963435055,296.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,7.865783845772967e-05,296.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.0001064963435055,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0005051728221587,293.1248779296875,294.1499938964844,285.2523803710937,285.2523803710937,286.251220703125,285.2279663085937,292.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775472037494,1.4931760716763165e-08,0.0010775323025882,-0.038150954991579,0.0,1.0,0.0,-0.0122151356190443,60.0,-5.648923873901367,-0.0,-7.916437994026637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001002380304271,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.0,0.0,0.0001055554675986,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,7.796291174599901e-05,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0001055554675986,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0005007096915505,293.12310791015625,294.1499938964844,285.2679748535156,285.2679748535156,286.2325439453125,285.2433776855469,292.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680272243916,1.3818501898299472e-08,0.0010680134873837,-0.0352394953370094,0.0,1.0,0.0,-0.0116632478311657,60.0,-5.5856757164001465,-0.0,-7.7771744599886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001002380304271,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.0,0.0,0.0001055554675986,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,7.796291174599901e-05,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0001055554675986,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0005007096915505,293.12310791015625,294.1499938964844,285.2679748535156,285.2679748535156,286.2325439453125,285.2433776855469,292.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680272243916,1.3818501898299472e-08,0.0010680134873837,-0.0352394953370094,0.0,1.0,0.0,-0.0116632478311657,60.0,-5.5856757164001465,-0.0,-7.7771744599886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,9.96642411337234e-05,296.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001049512429744,296.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,7.751663360977545e-05,296.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001049512429744,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.0004978434881195,293.1219787597656,294.1499938964844,285.27740478515625,285.27740478515625,286.22100830078125,285.2525939941406,292.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619134409353,1.3103577778394992e-08,0.0010619002860039,-0.0333693176507949,0.0,1.0,0.0,-0.0113088302314281,60.0,-5.544966697692871,-0.0,-7.688392145155376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,9.93447392829694e-05,296.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001046147954184,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,7.726813055342063e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0001046147954184,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0004962475504726,293.121337890625,294.1499938964844,285.2825012207031,285.2825012207031,286.21466064453125,285.25762939453125,292.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585092240944,1.2705497098863816e-08,0.0010584965348243,-0.0323278233408927,0.0,1.0,0.0,-0.0111114848405122,60.0,-5.522244930267334,-0.0,-7.639177113105688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,9.848238551057877e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001037066977005,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,7.659741095267236e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001037066977005,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,0.0004919398925267,293.1195373535156,294.1499938964844,285.2958068847656,285.2958068847656,286.197509765625,285.270751953125,292.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493206791579,1.1631041907378405e-08,0.0010493091540411,-0.029516227543354,0.0,1.0,0.0,-0.0105788325890898,60.0,-5.460552215576172,-0.0,-7.507129851092031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
