time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,9.848238551057877e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001037066977005,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,7.659741095267236e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001037066977005,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,0.0004919398925267,293.1195373535156,294.1499938964844,285.2958068847656,285.2958068847656,286.197509765625,285.270751953125,292.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493206791579,1.1631041907378405e-08,0.0010493091540411,-0.029516227543354,0.0,1.0,0.0,-0.0105788325890898,60.0,-5.460552215576172,-0.0,-7.507129851092031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,9.807277092477308e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,0.0001032753498293,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,7.627881859662011e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,0.0001032753498293,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0004898937768302,293.1186218261719,294.1499938964844,285.302001953125,285.302001953125,286.189208984375,285.2768859863281,292.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449562687426,1.1120680376563996e-08,0.0010449450928717,-0.0281804855912923,0.0,1.0,0.0,-0.0103258248418569,60.0,-5.43103551864624,-0.0,-7.444810989909456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,9.767995652509852e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.000102861697087,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,7.597330113640055e-05,296.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.000102861697087,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0004879315965808,293.11773681640625,294.1499938964844,285.307861328125,285.307861328125,286.1810607910156,285.28271484375,292.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407706722617,1.063125942835086e-08,0.0010407600784674,-0.0268994122743606,0.0,1.0,0.0,-0.0100831976160407,60.0,-5.402524471282959,-0.0,-7.385292377648511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,9.696255438029766e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0001021062344079,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,7.541531522292644e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001021062344079,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0004843480128329,293.1159362792969,294.1499938964844,285.3185729980469,285.3185729980469,286.16522216796875,285.2935791015625,292.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331264929845,9.737421535760404e-09,0.0010331167140975,-0.0245594326406717,0.0,1.0,0.0,-0.0096400827169418,60.0,-5.349425792694092,-0.0,-7.2772088799411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,9.696255438029766e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0001021062344079,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,7.541531522292644e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001021062344079,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0004843480128329,293.1159362792969,294.1499938964844,285.3185729980469,285.3185729980469,286.16522216796875,285.2935791015625,292.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331264929845,9.737421535760404e-09,0.0010331167140975,-0.0245594326406717,0.0,1.0,0.0,-0.0096400827169418,60.0,-5.349425792694092,-0.0,-7.2772088799411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,9.635034803068264e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001014615554595,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,7.493915472878143e-05,296.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001014615554595,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0004812899278476,293.1141052246094,294.1499938964844,285.3278503417969,285.3278503417969,286.1499328613281,285.30340576171875,292.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266033932566,8.974662790706134e-09,0.0010265944292768,-0.0225622877478599,0.0,1.0,0.0,-0.0092619499191641,60.0,-5.302271842956543,-0.0,-7.185604999904174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,9.635034803068264e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001014615554595,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,7.493915472878143e-05,296.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001014615554595,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0004812899278476,293.1141052246094,294.1499938964844,285.3278503417969,285.3278503417969,286.1499328613281,285.30340576171875,292.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266033932566,8.974662790706134e-09,0.0010265944292768,-0.0225622877478599,0.0,1.0,0.0,-0.0092619499191641,60.0,-5.302271842956543,-0.0,-7.185604999904174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,9.586173837305978e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0001009470288408,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,7.455913146259263e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.0001009470288408,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0004788492224179,293.1122741699219,294.1499938964844,285.3356018066406,285.3356018066406,286.1351623535156,285.3121643066406,292.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213968344032,8.36589908459473e-09,0.0010213884525001,-0.0209681615233421,0.0,1.0,0.0,-0.0089601576328277,60.0,-5.2627949714660645,-0.0,-7.112910793694027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,9.586173837305978e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0001009470288408,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,7.455913146259263e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.0001009470288408,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0004788492224179,293.1122741699219,294.1499938964844,285.3356018066406,285.3356018066406,286.1351623535156,285.3121643066406,292.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213968344032,8.36589908459473e-09,0.0010213884525001,-0.0209681615233421,0.0,1.0,0.0,-0.0089601576328277,60.0,-5.2627949714660645,-0.0,-7.112910793694027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,9.548177331453188e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001005469093797,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,7.426360389217734e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001005469093797,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0004769512452185,293.11041259765625,294.1499938964844,285.341796875,285.341796875,286.1208801269531,285.31982421875,292.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173480259254,7.892502651429822e-09,0.0010173402260988,-0.0197284016758203,0.0,1.0,0.0,-0.0087254736572504,60.0,-5.231046199798584,-0.0,-7.056636519564563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,9.548177331453188e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001005469093797,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,7.426360389217734e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001005469093797,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0004769512452185,293.11041259765625,294.1499938964844,285.341796875,285.341796875,286.1208801269531,285.31982421875,292.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173480259254,7.892502651429822e-09,0.0010173402260988,-0.0197284016758203,0.0,1.0,0.0,-0.0087254736572504,60.0,-5.231046199798584,-0.0,-7.056636519564563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,9.533534466754644e-05,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.000100392702734,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,7.414971332764253e-05,296.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.000100392702734,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0004762197786476,293.1094970703125,294.1499938964844,285.3442687988281,285.3442687988281,286.1138610839844,285.3232727050781,292.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015787711367,7.71005925770396e-09,0.0010157800279557,-0.0192505829036235,0.0,1.0,0.0,-0.008635027334094,60.0,-5.217987060546875,-0.0,-7.035008309230761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,9.521078754914925e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001002615463221,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,7.405283395200968e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001002615463221,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0004755975969601,293.1085510253906,294.1499938964844,285.3462829589844,285.3462829589844,286.1069641113281,285.3265075683594,292.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144601110368,7.554877612392374e-09,0.0010144525440409,-0.0188441555947065,0.0,1.0,0.0,-0.0085580954328179,60.0,-5.206257343292236,-0.0,-7.016638647883155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,9.503069304628298e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001000718984869,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,7.391275721602142e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001000718984869,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,0.0004746979975607,293.106689453125,294.1499938964844,285.3490600585937,285.3490600585937,286.0933532714844,285.3321838378906,292.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125412372872,7.330495765955902e-09,0.0010125339031219,-0.0182564668357372,0.0,1.0,0.0,-0.0084468591958284,60.0,-5.187925338745117,-0.0,-6.990118350813648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,9.503069304628298e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001000718984869,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,7.391275721602142e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001000718984869,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,0.0004746979975607,293.106689453125,294.1499938964844,285.3490600585937,285.3490600585937,286.0933532714844,285.3321838378906,292.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125412372872,7.330495765955902e-09,0.0010125339031219,-0.0182564668357372,0.0,1.0,0.0,-0.0084468591958284,60.0,-5.187925338745117,-0.0,-6.990118350813648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,9.492727258475496e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,9.996299195336178e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,7.383232150459662e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,9.996299195336178e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0004741813754662,293.1047668457031,294.1499938964844,285.3500061035156,285.3500061035156,286.0800476074219,285.3367004394531,292.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114390170201,7.201644169896326e-09,0.0010114319156855,-0.0179189797490835,0.0,1.0,0.0,-0.0083829807117581,60.0,-5.17575216293335,-0.0,-6.97491273626838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,9.492727258475496e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,9.996299195336178e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,7.383232150459662e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,9.996299195336178e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0004741813754662,293.1047668457031,294.1499938964844,285.3500061035156,285.3500061035156,286.0800476074219,285.3367004394531,292.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114390170201,7.201644169896326e-09,0.0010114319156855,-0.0179189797490835,0.0,1.0,0.0,-0.0083829807117581,60.0,-5.17575216293335,-0.0,-6.97491273626838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,9.488464274909349e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,9.991809929488228e-05,296.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,7.379916496574879e-05,296.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,9.991809929488228e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0004739684227388,293.1033935546875,294.1499938964844,285.3500061035156,285.3500061035156,286.07061767578125,285.3392028808594,292.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010984997265,7.1485315444874695e-09,0.001010977779515,-0.017779866233468,0.0,1.0,0.0,-0.0083566512912511,60.0,-5.169972896575928,-0.0,-6.968649302052654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,9.4869734311942e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11700439453125,0.0,0.0,9.990240505430847e-05,296.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,7.378757436526939e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,9.990240505430847e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,0.0004738939751405,293.10284423828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0669860839844,285.3400573730469,292.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108259739354,7.129962842356008e-09,0.0010108188726007,-0.0177312307059764,0.0,1.0,0.0,-0.0083474451676011,60.0,-5.168038368225098,-0.0,-6.966460119883777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,9.482783934799954e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,9.985828364733608e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,7.375498535111547e-05,296.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,9.985828364733608e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0004736846894957,293.1009216308594,294.1499938964844,285.3500061035156,285.3500061035156,286.05419921875,285.342529296875,292.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103795211762,7.077761043916553e-09,0.0010103724198415,-0.0175944995135068,0.0,1.0,0.0,-0.0083215665072202,60.0,-5.162289142608643,-0.0,-6.960308240877566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,9.482783934799954e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,9.985828364733608e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,7.375498535111547e-05,296.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,9.985828364733608e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0004736846894957,293.1009216308594,294.1499938964844,285.3500061035156,285.3500061035156,286.05419921875,285.342529296875,292.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103795211762,7.077761043916553e-09,0.0010103724198415,-0.0175944995135068,0.0,1.0,0.0,-0.0083215665072202,60.0,-5.162289142608643,-0.0,-6.960308240877566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.481162123847751e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,9.984120697481558e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,7.374237611657009e-05,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,9.984120697481558e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0004736036935355,293.0999450683594,294.1499938964844,285.3500061035156,285.3500061035156,286.0478820800781,285.343505859375,292.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102067608386,7.057560313938893e-09,0.0010101996595039,-0.0175415892153978,0.0,1.0,0.0,-0.0083115519955754,60.0,-5.159796714782715,-0.0,-6.95792792271277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,9.479783329879864e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,9.982667688746004e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,7.373164407908916e-05,296.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,9.982667688746004e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,0.0004735348047688,293.09893798828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0416259765625,285.3443603515625,292.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100597282871,7.040374061517696e-09,0.0010100527433678,-0.0174965728074312,0.0,1.0,0.0,-0.0083030322566628,60.0,-5.157464504241943,-0.0,-6.95590358645859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,9.477705316385254e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,7.371548417722806e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0004734309914056,293.0969543457031,294.1499938964844,285.3500061035156,285.3500061035156,286.029296875,285.34576416015625,292.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014486325118696e-09,0.0010098313214257,-0.0174287669360637,0.0,1.0,0.0,-0.008290197700262,60.0,-5.153229713439941,-0.0,-6.952854647579444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,9.477705316385254e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,7.371548417722806e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0004734309914056,293.0969543457031,294.1499938964844,285.3500061035156,285.3500061035156,286.029296875,285.34576416015625,292.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014486325118696e-09,0.0010098313214257,-0.0174287669360637,0.0,1.0,0.0,-0.008290197700262,60.0,-5.153229713439941,-0.0,-6.952854647579444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107177734375,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,7.370477396761999e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.0004733621899504,293.094970703125,294.1499938964844,285.3500061035156,285.3500061035156,286.01715087890625,285.3468322753906,292.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997327606228509e-09,0.0010096845217049,-0.0173838231712579,0.0,1.0,0.0,-0.0082816919311881,60.0,-5.149476528167725,-0.0,-6.950834574581678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107177734375,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,7.370477396761999e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.0004733621899504,293.094970703125,294.1499938964844,285.3500061035156,285.3500061035156,286.01715087890625,285.3468322753906,292.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997327606228509e-09,0.0010096845217049,-0.0173838231712579,0.0,1.0,0.0,-0.0082816919311881,60.0,-5.149476528167725,-0.0,-6.950834574581678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,9.475530532654376e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,9.978190064430235e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,7.369856757577509e-05,296.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10894775390625,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,0.0004733223468065,293.09295654296875,294.1499938964844,285.3500061035156,285.3500061035156,286.0052185058594,285.3476257324219,292.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873906660689045e-09,0.0010095995385199,-0.0173577945679426,0.0,1.0,0.0,-0.0082767652347683,60.0,-5.146105766296387,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,9.475530532654376e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,9.978190064430235e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,7.369856757577509e-05,296.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10894775390625,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,0.0004733223468065,293.09295654296875,294.1499938964844,285.3500061035156,285.3500061035156,286.0052185058594,285.3476257324219,292.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873906660689045e-09,0.0010095995385199,-0.0173577945679426,0.0,1.0,0.0,-0.0082767652347683,60.0,-5.146105766296387,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,9.475253318669274e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,7.369641389232129e-05,296.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,0.000473308522487,293.0909118652344,294.1499938964844,285.3500061035156,285.3500061035156,285.9935302734375,285.34820556640625,292.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839396488191605e-09,0.0010095700854435,-0.0173487551510334,0.0,1.0,0.0,-0.0082750543951988,60.0,-5.143054485321045,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,9.475253318669274e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,7.369641389232129e-05,296.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,0.000473308522487,293.0909118652344,294.1499938964844,285.3500061035156,285.3500061035156,285.9935302734375,285.34820556640625,292.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839396488191605e-09,0.0010095700854435,-0.0173487551510334,0.0,1.0,0.0,-0.0082750543951988,60.0,-5.143054485321045,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10662841796875,0.0,0.0,9.475309343542904e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10662841796875,0.0,0.0,9.977957233786584e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10662841796875,0.0,0.0,7.369685044977814e-05,296.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,9.977957233786584e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,0.0004733113455586,293.0898742675781,294.1499938964844,285.3500061035156,285.3500061035156,285.9877624511719,285.34844970703125,292.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095830075442,6.984640421592303e-09,0.0010095760226249,-0.0173505898565053,0.0,1.0,0.0,-0.0082754017785191,60.0,-5.141644477844238,-0.0,-6.949340303208373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,9.475483966525644e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,9.97814058791846e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,7.369821105385199e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,9.97814058791846e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,0.0004733200476039,293.0888366699219,294.1499938964844,285.3500061035156,285.3500061035156,285.9820251464844,285.3486633300781,292.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096015175804,6.9868124619176805e-09,0.0010095945326611,-0.0173562802374362,0.0,1.0,0.0,-0.0082764783874154,60.0,-5.140304088592529,-0.0,-6.949596098593247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,9.47620501392521e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,7.370382081717253e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,0.000473356078146,293.0867614746094,294.1499938964844,285.3500061035156,285.3500061035156,285.97076416015625,285.3489990234375,292.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798147588968,0.0,1.0,0.0,-0.0082809329032897,60.0,-5.13782262802124,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,9.47620501392521e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,7.370382081717253e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,0.000473356078146,293.0867614746094,294.1499938964844,285.3500061035156,285.3500061035156,285.97076416015625,285.3489990234375,292.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798147588968,0.0,1.0,0.0,-0.0082809329032897,60.0,-5.13782262802124,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,9.477427374804392e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,9.980188042391092e-05,296.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,7.371332321781665e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0004734171379823,293.08465576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.95965576171875,285.3492431640625,292.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,1.0,0.0,-0.0082884840667247,60.0,-5.135616779327393,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,9.477427374804392e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,9.980188042391092e-05,296.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,7.371332321781665e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0004734171379823,293.08465576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.95965576171875,285.3492431640625,292.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,1.0,0.0,-0.0082884840667247,60.0,-5.135616779327393,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,9.478746505919844e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,9.981576295103878e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,7.372358231805265e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015319824219,0.0,0.0,0.0004734829999506,293.0829467773437,294.1499938964844,285.3500061035156,285.3500061035156,285.950927734375,285.3493957519531,292.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027459947295256e-09,0.0010099421488121,-0.0174627471715211,0.0,1.0,0.0,-0.0082966294139623,60.0,-5.134053707122803,-0.0,-6.954382314461327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,9.479120490141212e-05,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,9.981970652006568e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,7.372649270109832e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,9.981970652006568e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0004735016846098,293.08251953125,294.1499938964844,285.3500061035156,285.3500061035156,285.9487609863281,285.34942626953125,292.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.0321202194634225e-09,0.0010099819628521,-0.0174749549478292,0.0,1.0,0.0,-0.0082989390939474,60.0,-5.133688926696777,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,9.48122251429595e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,9.9841839983128e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,7.374284177785739e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.9841839983128e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,0.00047360669123,293.08038330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.93804931640625,285.3495788574219,292.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102129308506,7.0583081601682815e-09,0.0010102059459313,-0.0175435487180948,0.0,1.0,0.0,-0.0083119217306375,60.0,-5.132015228271484,-0.0,-6.958016030012004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,9.48122251429595e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,9.9841839983128e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,7.374284177785739e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.9841839983128e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,0.00047360669123,293.08038330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.93804931640625,285.3495788574219,292.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102129308506,7.0583081601682815e-09,0.0010102059459313,-0.0175435487180948,0.0,1.0,0.0,-0.0083119217306375,60.0,-5.132015228271484,-0.0,-6.958016030012004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
