time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.48240194702521e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,9.985426004277542e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0004736656264867,293.07928466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.93280029296875,285.3496398925781,292.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.0730052925682685e-09,0.0010103315580636,-0.0175820421427488,0.0,1.0,0.0,-0.0083192074671387,60.0,-5.131265640258789,-0.0,-6.959747622659054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,9.483639587415382e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,9.986729128286242e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,7.376164285233244e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.986729128286242e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0004737274430226,293.0782165527344,294.1499938964844,285.3500061035156,285.3500061035156,285.92755126953125,285.34967041015625,292.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104705579578,7.0884245140234725e-09,0.0010104634566232,-0.0176224298775196,0.0,1.0,0.0,-0.0083268517628312,60.0,-5.130557060241699,-0.0,-6.96156448043439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.48622327996418e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,9.989450336433948e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,7.378173904726282e-05,296.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,9.989450336433948e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,0.0004738564894068,293.0760192871094,294.1499938964844,285.3500061035156,285.3500061035156,285.9172668457031,285.3497619628906,292.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120615652667084e-09,0.001010738662444,-0.0177067480981349,0.0,1.0,0.0,-0.0083428099751472,60.0,-5.129227161407471,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.48622327996418e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,9.989450336433948e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,7.378173904726282e-05,296.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,9.989450336433948e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,0.0004738564894068,293.0760192871094,294.1499938964844,285.3500061035156,285.3500061035156,285.9172668457031,285.3497619628906,292.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120615652667084e-09,0.001010738662444,-0.0177067480981349,0.0,1.0,0.0,-0.0083428099751472,60.0,-5.129227161407471,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,9.488790237810464e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936584472656,0.0,0.0,9.992152627091856e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,7.380170427495614e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,9.992152627091856e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0004739847208838,293.07379150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9071655273437,285.3498229980469,292.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110193397849,7.1525954048468066e-09,0.001011012122035,-0.0177905093878507,0.0,1.0,0.0,-0.0083586638793349,60.0,-5.127946853637695,-0.0,-6.969128207856556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,9.488790237810464e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936584472656,0.0,0.0,9.992152627091856e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,7.380170427495614e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,9.992152627091856e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0004739847208838,293.07379150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9071655273437,285.3498229980469,292.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110193397849,7.1525954048468066e-09,0.001011012122035,-0.0177905093878507,0.0,1.0,0.0,-0.0083586638793349,60.0,-5.127946853637695,-0.0,-6.969128207856556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,9.491168020758778e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,9.994656284106895e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,7.382019248325378e-05,296.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.994656284106895e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0004741034936159,293.0715637207031,294.1499938964844,285.3500061035156,285.3500061035156,285.8972473144531,285.349853515625,292.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112726595252,7.182217043322225e-09,0.0010112654417753,-0.0178680960088968,0.0,1.0,0.0,-0.0083733489736914,60.0,-5.126614093780518,-0.0,-6.972621235945553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,9.491168020758778e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,9.994656284106895e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,7.382019248325378e-05,296.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.994656284106895e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0004741034936159,293.0715637207031,294.1499938964844,285.3500061035156,285.3500061035156,285.8972473144531,285.349853515625,292.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112726595252,7.182217043322225e-09,0.0010112654417753,-0.0178680960088968,0.0,1.0,0.0,-0.0083733489736914,60.0,-5.126614093780518,-0.0,-6.972621235945553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,9.49314926401712e-05,296.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.996743028750644e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,7.383560296148062e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,9.996743028750644e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0004742024466395,293.0693054199219,294.1499938964844,285.3500061035156,285.3500061035156,285.88751220703125,285.3498840332031,292.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114837205037,7.206901742051741e-09,0.0010114765027537,-0.0179327521473169,0.0,1.0,0.0,-0.0083855865523219,60.0,-5.125125408172607,-0.0,-6.975532329533962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,9.49314926401712e-05,296.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.996743028750644e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,7.383560296148062e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,9.996743028750644e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0004742024466395,293.0693054199219,294.1499938964844,285.3500061035156,285.3500061035156,285.88751220703125,285.3498840332031,292.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114837205037,7.206901742051741e-09,0.0010114765027537,-0.0179327521473169,0.0,1.0,0.0,-0.0083855865523219,60.0,-5.125125408172607,-0.0,-6.975532329533962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,9.49383684201166e-05,296.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,9.997467714129016e-05,296.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,7.384095079032704e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,9.997467714129016e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0004742368182633,293.06817626953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8827514648437,285.34991455078125,292.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115569457411,7.215471775623427e-09,0.0010115497279912,-0.0179551988840103,0.0,1.0,0.0,-0.0083898343145847,60.0,-5.12424898147583,-0.0,-6.97654343184695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,9.494381811236964e-05,296.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.088134765625,0.0,0.0,9.998041787184776e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,7.384519267361611e-05,296.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880126953125,0.0,0.0,9.998041787184776e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,0.0004742640594486,293.0670471191406,294.1499938964844,285.3500061035156,285.3500061035156,285.87799072265625,285.34991455078125,292.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116150369867,7.222265896444924e-09,0.0010116078192368,-0.0179729927331209,0.0,1.0,0.0,-0.0083932019770145,60.0,-5.123313426971436,-0.0,-6.977344924052886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.494849655311556e-05,296.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.998533641919494e-05,296.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,7.38488306524232e-05,296.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,9.998533641919494e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,0.0004742874007206,293.06475830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8686218261719,285.3499450683594,292.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116652119904,7.228088794164478e-09,0.0010116579942405,-0.0179882440716028,0.0,1.0,0.0,-0.0083960909396409,60.0,-5.121139049530029,-0.0,-6.978032018878366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.494849655311556e-05,296.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.998533641919494e-05,296.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,7.38488306524232e-05,296.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,9.998533641919494e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,0.0004742874007206,293.06475830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8686218261719,285.3499450683594,292.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116652119904,7.228088794164478e-09,0.0010116579942405,-0.0179882440716028,0.0,1.0,0.0,-0.0083960909396409,60.0,-5.121139049530029,-0.0,-6.978032018878366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.494253026787192e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.99790572677739e-05,296.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,7.384418859146535e-05,296.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.99790572677739e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.0004742575983982,293.0624389648437,294.1499938964844,285.3500061035156,285.3500061035156,285.85943603515625,285.3499450683594,292.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101160176564,7.2206551848807984e-09,0.0010115945478901,-0.0179687738418579,0.0,1.0,0.0,-0.0083924056962132,60.0,-5.118459224700928,-0.0,-6.977155209142438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.494253026787192e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.99790572677739e-05,296.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,7.384418859146535e-05,296.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.99790572677739e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.0004742575983982,293.0624389648437,294.1499938964844,285.3500061035156,285.3500061035156,285.85943603515625,285.3499450683594,292.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101160176564,7.2206551848807984e-09,0.0010115945478901,-0.0179687738418579,0.0,1.0,0.0,-0.0083924056962132,60.0,-5.118459224700928,-0.0,-6.977155209142438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.492659592069684e-05,296.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.99622789095156e-05,296.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,7.38317976356484e-05,296.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.99622789095156e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,0.0004741779994219,293.0603942871094,294.1499938964844,285.3500061035156,285.3500061035156,285.8514709472656,285.3499755859375,292.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114320321008,7.2008079499141794e-09,0.0010114249307662,-0.017916789278388,0.0,1.0,0.0,-0.008382567204535,60.0,-5.115588665008545,-0.0,-6.97481397082811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.492341632721946e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.995893196901308e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,7.382932381005958e-05,296.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.995893196901308e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0004741621378343,293.06011962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.85040283203125,285.3499755859375,292.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113981552422,7.196847118251526e-09,0.0010113909374922,-0.0179064162075519,0.0,1.0,0.0,-0.0083806039765477,60.0,-5.115146160125732,-0.0,-6.97434643370798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.488977957516909e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.992351260734722e-05,296.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,7.380316674243659e-05,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804138183594,0.0,0.0,9.992351260734722e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0004739941214211,293.0577697753906,294.1499938964844,285.3500061035156,285.3500061035156,285.841552734375,285.3499755859375,292.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110398288816,7.154940639964025e-09,0.0010110327275469,-0.0177966523915529,0.0,1.0,0.0,-0.0083598289638757,60.0,-5.111109733581543,-0.0,-6.969404608980767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.488977957516909e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.992351260734722e-05,296.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,7.380316674243659e-05,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804138183594,0.0,0.0,9.992351260734722e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0004739941214211,293.0577697753906,294.1499938964844,285.3500061035156,285.3500061035156,285.841552734375,285.3499755859375,292.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110398288816,7.154940639964025e-09,0.0010110327275469,-0.0177966523915529,0.0,1.0,0.0,-0.0083598289638757,60.0,-5.111109733581543,-0.0,-6.969404608980767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,9.486928320256992e-05,296.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,9.990192484110594e-05,296.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,7.37872178433463e-05,296.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,9.990192484110594e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,0.0004738917050417,293.0565795898437,294.1499938964844,285.3500061035156,285.3500061035156,285.837158203125,285.3499755859375,292.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108216665685,7.129398849059498e-09,0.0010108145652338,-0.0177297517657279,0.0,1.0,0.0,-0.0083471685647964,60.0,-5.10891056060791,-0.0,-6.966394039409354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,9.484349720878528e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785827636719,0.0,0.0,9.98747709672898e-05,296.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,7.376716530416161e-05,296.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,9.98747709672898e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0004737629205919,293.0553894042969,294.1499938964844,285.3500061035156,285.3500061035156,285.8327941894531,285.3499755859375,292.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105464607477,7.097273435618945e-09,0.001010539359413,-0.0176456067711114,0.0,1.0,0.0,-0.0083312401548028,60.0,-5.106478214263916,-0.0,-6.962607557170486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,9.98076211544685e-05,296.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,7.371756510110572e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,9.98076211544685e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769958496094,0.0,0.0,0.0004734443791676,293.05303955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8242492675781,285.3499755859375,292.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017823655530719e-09,0.0010098601924255,-0.0174375083297491,0.0,1.0,0.0,-0.0082918545231223,60.0,-5.100866317749023,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,9.98076211544685e-05,296.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,7.371756510110572e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,9.98076211544685e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769958496094,0.0,0.0,0.0004734443791676,293.05303955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8242492675781,285.3499755859375,292.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017823655530719e-09,0.0010098601924255,-0.0174375083297491,0.0,1.0,0.0,-0.0082918545231223,60.0,-5.100866317749023,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,9.470494114793836e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,9.97288661892526e-05,296.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,7.365940109593794e-05,296.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0004730708023998,293.0506286621094,294.1499938964844,285.3500061035156,285.3500061035156,285.8158874511719,285.3499755859375,292.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.924651074768917e-09,0.0010090635623782,-0.0171934589743614,0.0,1.0,0.0,-0.0082456655800342,60.0,-5.094594478607178,-0.0,-6.942279640043125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,9.470494114793836e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,9.97288661892526e-05,296.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,7.365940109593794e-05,296.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0004730708023998,293.0506286621094,294.1499938964844,285.3500061035156,285.3500061035156,285.8158874511719,285.3499755859375,292.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.924651074768917e-09,0.0010090635623782,-0.0171934589743614,0.0,1.0,0.0,-0.0082456655800342,60.0,-5.094594478607178,-0.0,-6.942279640043125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.9639713880606e-05,296.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,9.9639713880606e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0004726478946395,293.0482177734375,294.1499938964844,285.3500061035156,285.3500061035156,285.80767822265625,285.3499755859375,292.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819168341110071e-09,0.00100816169288,-0.0169171653687953,0.0,1.0,0.0,-0.0081933727487921,60.0,-5.087766170501709,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.9639713880606e-05,296.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,9.9639713880606e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0004726478946395,293.0482177734375,294.1499938964844,285.3500061035156,285.3500061035156,285.80767822265625,285.3499755859375,292.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819168341110071e-09,0.00100816169288,-0.0169171653687953,0.0,1.0,0.0,-0.0081933727487921,60.0,-5.087766170501709,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,9.954216511687264e-05,296.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,7.352149987127632e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.954216511687264e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.000472185172839,293.0458068847656,294.1499938964844,285.3500061035156,285.3500061035156,285.7995910644531,285.3500061035156,292.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703758881343447e-09,0.0010071748401969,-0.0166148636490106,0.0,1.0,0.0,-0.0081361597403883,60.0,-5.080474853515625,-0.0,-6.916310724136565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,9.954216511687264e-05,296.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,7.352149987127632e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.954216511687264e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.000472185172839,293.0458068847656,294.1499938964844,285.3500061035156,285.3500061035156,285.7995910644531,285.3500061035156,292.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703758881343447e-09,0.0010071748401969,-0.0166148636490106,0.0,1.0,0.0,-0.0081361597403883,60.0,-5.080474853515625,-0.0,-6.916310724136565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,9.447940828977151e-05,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,9.949137165676802e-05,296.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,7.348398503381759e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,9.949137165676802e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0004719442222267,293.0445861816406,294.1499938964844,285.3500061035156,285.3500061035156,285.79559326171875,285.3500061035156,292.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066672693938,6.643661176752857e-09,0.0010066606337204,-0.0164574440568685,0.0,1.0,0.0,-0.0081063657999038,60.0,-5.076717853546143,-0.0,-6.909253613684997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.442945884075016e-05,296.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.943876648321748e-05,296.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,7.344513869611546e-05,296.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,9.943876648321748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0004716947150882,293.0433654785156,294.1499938964844,285.3500061035156,285.3500061035156,285.7916564941406,285.3500061035156,292.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006134902127,6.5814296235089395e-09,0.001006128382869,-0.0162944328039884,0.0,1.0,0.0,-0.0080755138769745,60.0,-5.072846412658691,-0.0,-6.901949944904119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,7.336601265706122e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,0.0004711865622084,293.0409240722656,294.1499938964844,285.3500061035156,285.3500061035156,285.78387451171875,285.3500061035156,292.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468833937457e-09,0.0010050449054688,-0.0159624386578798,0.0,1.0,0.0,-0.0080126840621232,60.0,-5.064950466156006,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,7.336601265706122e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,0.0004711865622084,293.0409240722656,294.1499938964844,285.3500061035156,285.3500061035156,285.78387451171875,285.3500061035156,292.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468833937457e-09,0.0010050449054688,-0.0159624386578798,0.0,1.0,0.0,-0.0080126840621232,60.0,-5.064950466156006,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0004706738109234,293.0384521484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7762145996094,285.3500061035156,292.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267977523651114e-09,0.0010039510671049,-0.0156274288892745,0.0,1.0,0.0,-0.0079492824152112,60.0,-5.056943416595459,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0004706738109234,293.0384521484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7762145996094,285.3500061035156,292.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267977523651114e-09,0.0010039510671049,-0.0156274288892745,0.0,1.0,0.0,-0.0079492824152112,60.0,-5.056943416595459,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.41226171562448e-05,296.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.91156484815292e-05,296.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,7.320648001041263e-05,296.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,9.91156484815292e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0004701619618572,293.0360717773437,294.1499938964844,285.3500061035156,285.3500061035156,285.76904296875,285.3500061035156,292.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028657270595,6.199138091744771e-09,0.0010028595570474,-0.0152930198237299,0.0,1.0,0.0,-0.0078859962522983,60.0,-5.049079418182373,-0.0,-6.857167988982837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,9.411834616912528e-05,296.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,9.911115193972364e-05,296.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,7.320316217374057e-05,296.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,9.911115193972364e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,0.0004701406287495,293.0359802246094,294.1499938964844,285.3500061035156,285.3500061035156,285.76873779296875,285.3500061035156,292.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028202086687,6.193818791189187e-09,0.0010028140386566,-0.0152790853753685,0.0,1.0,0.0,-0.007883358746767,60.0,-5.048751354217529,-0.0,-6.856546264089047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.40086247283034e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602722167969,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,0.0004695925745181,293.03350830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7613830566406,285.3500061035156,292.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.0571210269699804e-09,0.0010016451124101,-0.014920993708074,0.0,1.0,0.0,-0.0078155919909477,60.0,-5.040416240692139,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.40086247283034e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602722167969,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,0.0004695925745181,293.03350830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7613830566406,285.3500061035156,292.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.0571210269699804e-09,0.0010016451124101,-0.014920993708074,0.0,1.0,0.0,-0.0078155919909477,60.0,-5.040416240692139,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.059326171875,0.0,0.0,9.395377128385007e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.059326171875,0.0,0.0,9.89378459053114e-05,296.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.059326171875,0.0,0.0,7.307515625143424e-05,296.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,9.89378459053114e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,0.0004693185619544,293.0322570800781,294.1499938964844,285.3500061035156,285.3500061035156,285.7577819824219,285.3500061035156,292.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010667610913,5.9887792502877354e-09,0.0010010607074946,-0.0147419646382331,0.0,1.0,0.0,-0.007781711872667,60.0,-5.036219120025635,-0.0,-6.832588184124688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
