time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.389938350068404e-05,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,9.888056956697255e-05,296.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,7.303285383386537e-05,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,9.888056956697255e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0004690468776971,293.031005859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7541809082031,285.3500061035156,292.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004873620346,5.921016121845923e-09,0.0010004815412685,-0.0145644508302211,0.0,1.0,0.0,-0.0077481199987232,60.0,-5.032036304473877,-0.0,-6.824679843475678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,9.876903641270474e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,0.0004685177991632,293.0284729003906,294.1499938964844,285.3500061035156,285.3500061035156,285.7471008300781,285.3500061035156,292.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789059009941866e-09,0.000999352778308,-0.0142187671735882,0.0,1.0,0.0,-0.0076827011071145,60.0,-5.023769855499268,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,9.876903641270474e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,0.0004685177991632,293.0284729003906,294.1499938964844,285.3500061035156,285.3500061035156,285.7471008300781,285.3500061035156,292.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789059009941866e-09,0.000999352778308,-0.0142187671735882,0.0,1.0,0.0,-0.0076827011071145,60.0,-5.023769855499268,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,9.866600157693028e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.866600157693028e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0004680290294345,293.0259704589844,294.1499938964844,285.3500061035156,285.3500061035156,285.7401428222656,285.3500061035156,292.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667149860499876e-09,0.0009983102791011,-0.013899402692914,0.0,1.0,0.0,-0.0076222657226026,60.0,-5.01582145690918,-0.0,-6.795092843958629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,9.866600157693028e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.866600157693028e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0004680290294345,293.0259704589844,294.1499938964844,285.3500061035156,285.3500061035156,285.7401428222656,285.3500061035156,292.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667149860499876e-09,0.0009983102791011,-0.013899402692914,0.0,1.0,0.0,-0.0076222657226026,60.0,-5.01582145690918,-0.0,-6.795092843958629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.360917465528472e-05,296.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.857497207121924e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,7.280713907675818e-05,296.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,9.857497207121924e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000467597215902,293.0234069824219,294.1499938964844,285.3500061035156,285.3500061035156,285.7333068847656,285.3500061035156,292.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973950218409,5.559454230308347e-09,0.0009973894339054,-0.0136172678321599,0.0,1.0,0.0,-0.0075688767246901,60.0,-5.008384704589844,-0.0,-6.782560291185291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.360917465528472e-05,296.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.857497207121924e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,7.280713907675818e-05,296.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,9.857497207121924e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000467597215902,293.0234069824219,294.1499938964844,285.3500061035156,285.3500061035156,285.7333068847656,285.3500061035156,292.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973950218409,5.559454230308347e-09,0.0009973894339054,-0.0136172678321599,0.0,1.0,0.0,-0.0075688767246901,60.0,-5.008384704589844,-0.0,-6.782560291185291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.353957284474744e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.850167407421397e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,7.275299867615104e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,9.850167407421397e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.0004672495415434,293.0208740234375,294.1499938964844,285.3500061035156,285.3500061035156,285.72662353515625,285.3500061035156,292.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966533398255,5.472734709854876e-09,0.0009966478683054,-0.013390083797276,0.0,1.0,0.0,-0.0075258859433233,60.0,-5.001760482788086,-0.0,-6.772477689764855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.353957284474744e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.850167407421397e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,7.275299867615104e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,9.850167407421397e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.0004672495415434,293.0208740234375,294.1499938964844,285.3500061035156,285.3500061035156,285.72662353515625,285.3500061035156,292.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966533398255,5.472734709854876e-09,0.0009966478683054,-0.013390083797276,0.0,1.0,0.0,-0.0075258859433233,60.0,-5.001760482788086,-0.0,-6.772477689764855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,9.350966865895316e-05,296.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487060546875,0.0,0.0,9.847018372965977e-05,296.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,7.272974471561611e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,9.847018372965977e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0004671001806855,293.01959228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7232971191406,285.3500061035156,292.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996334827505,5.435483174665023e-09,0.0009963293559849,-0.0132924932986497,0.0,1.0,0.0,-0.0075074187479913,60.0,-4.998652935028076,-0.0,-6.768148352875869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.348638559458776e-05,296.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.844566375249995e-05,296.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,7.27116348571144e-05,296.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475158691406,0.0,0.0,9.844566375249995e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,0.0004669838526751,293.018310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.72003173828125,285.3500061035156,292.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960867464542,5.4064712706747295e-09,0.0009960813913494,-0.0132164871320128,0.0,1.0,0.0,-0.0074930367991328,60.0,-4.995885372161865,-0.0,-6.76477824868016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,9.34552590479143e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,9.841288556344809e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,7.26874204701744e-05,296.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.841288556344809e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457763671875,0.0,0.0,0.0004668283800128,293.0157165527344,294.1499938964844,285.3500061035156,285.3500061035156,285.71356201171875,285.3500061035156,292.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676920686029925e-09,0.0009957493748515,-0.0131148947402834,0.0,1.0,0.0,-0.0074738101102411,60.0,-4.991156578063965,-0.0,-6.760274118278177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,9.34552590479143e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,9.841288556344809e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,7.26874204701744e-05,296.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.841288556344809e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457763671875,0.0,0.0,0.0004668283800128,293.0157165527344,294.1499938964844,285.3500061035156,285.3500061035156,285.71356201171875,285.3500061035156,292.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676920686029925e-09,0.0009957493748515,-0.0131148947402834,0.0,1.0,0.0,-0.0074738101102411,60.0,-4.991156578063965,-0.0,-6.760274118278177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,9.840173879638314e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,9.840173879638314e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,0.0004667754983529,293.0131530761719,294.1499938964844,285.3500061035156,285.3500061035156,285.70721435546875,285.3500061035156,292.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956418070942,5.3545061717841236e-09,0.0009956364519894,-0.0130803501233458,0.0,1.0,0.0,-0.0074672726914286,60.0,-4.987513065338135,-0.0,-6.758742898682615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,9.840173879638314e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,9.840173879638314e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,0.0004667754983529,293.0131530761719,294.1499938964844,285.3500061035156,285.3500061035156,285.70721435546875,285.3500061035156,292.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956418070942,5.3545061717841236e-09,0.0009956364519894,-0.0130803501233458,0.0,1.0,0.0,-0.0074672726914286,60.0,-4.987513065338135,-0.0,-6.758742898682615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0410461425781,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0410461425781,0.0,0.0,9.84148500720039e-05,296.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0410461425781,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409545898437,0.0,0.0,9.84148500720039e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.0004668376641348,293.0105285644531,294.1499938964844,285.3500061035156,285.3500061035156,285.70098876953125,285.3500061035156,292.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.370015099259717e-09,0.0009957690490409,-0.0131209809333086,0.0,1.0,0.0,-0.0074749607592821,60.0,-4.98504638671875,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0410461425781,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0410461425781,0.0,0.0,9.84148500720039e-05,296.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0410461425781,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409545898437,0.0,0.0,9.84148500720039e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.0004668376641348,293.0105285644531,294.1499938964844,285.3500061035156,285.3500061035156,285.70098876953125,285.3500061035156,292.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.370015099259717e-09,0.0009957690490409,-0.0131209809333086,0.0,1.0,0.0,-0.0074749607592821,60.0,-4.98504638671875,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,9.349290485261008e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,9.845253225648776e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,9.845253225648776e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0004670164489652,293.0079040527344,294.1499938964844,285.3500061035156,285.3500061035156,285.69488525390625,285.3500061035156,292.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414600767750244e-09,0.0009961503092199,-0.0132377855479717,0.0,1.0,0.0,-0.0074970638379454,60.0,-4.983803749084473,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,9.349290485261008e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,9.845253225648776e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,9.845253225648776e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0004670164489652,293.0079040527344,294.1499938964844,285.3500061035156,285.3500061035156,285.69488525390625,285.3500061035156,292.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414600767750244e-09,0.0009961503092199,-0.0132377855479717,0.0,1.0,0.0,-0.0074970638379454,60.0,-4.983803749084473,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,9.351662447443232e-05,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,9.847751061897724e-05,296.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,7.273515075212345e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,9.847751061897724e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0004671349015552,293.006591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.6918640136719,285.3500061035156,292.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964081691578,5.4441486874168285e-09,0.0009964026976376,-0.0133151961490511,0.0,1.0,0.0,-0.0075117107480764,60.0,-4.983495235443115,-0.0,-6.769155191932441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,9.35473944991827e-05,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,9.85099104582332e-05,296.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,7.27590813767165e-05,296.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,9.85099104582332e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0004672885988838,293.0052795410156,294.1499938964844,285.3500061035156,285.3500061035156,285.6888427734375,285.3500061035156,292.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967361111193,5.4824838002787155e-09,0.0009967306395992,-0.0134156243875622,0.0,1.0,0.0,-0.0075307157821953,60.0,-4.983450412750244,-0.0,-6.773611005428394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,9.36286014621146e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,9.85954247880727e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,7.282224396476522e-05,296.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.85954247880727e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03466796875,0.0,0.0,0.0004676942480728,293.00262451171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6828918457031,285.3500061035156,292.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976013097912,5.5836544277099165e-09,0.0009975957218557,-0.0136806666851043,0.0,1.0,0.0,-0.007580870296806,60.0,-4.984594821929932,-0.0,-6.785375461504374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,9.36286014621146e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,9.85954247880727e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,7.282224396476522e-05,296.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.85954247880727e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03466796875,0.0,0.0,0.0004676942480728,293.00262451171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6828918457031,285.3500061035156,292.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976013097912,5.5836544277099165e-09,0.0009975957218557,-0.0136806666851043,0.0,1.0,0.0,-0.007580870296806,60.0,-4.984594821929932,-0.0,-6.785375461504374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,9.37293516471982e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,9.870151552604511e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,7.290060602826998e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,9.870151552604511e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.000468197511509,292.9999694824219,294.1499938964844,285.3500061035156,285.3500061035156,285.67706298828125,285.3500061035156,292.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986746590584,5.709178907409296e-09,0.0009986689547076,-0.0140095064416527,0.0,1.0,0.0,-0.0076430975459516,60.0,-4.986832618713379,-0.0,-6.799986351779809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,9.37293516471982e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,9.870151552604511e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,7.290060602826998e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,9.870151552604511e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.000468197511509,292.9999694824219,294.1499938964844,285.3500061035156,285.3500061035156,285.67706298828125,285.3500061035156,292.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986746590584,5.709178907409296e-09,0.0009986689547076,-0.0140095064416527,0.0,1.0,0.0,-0.0076430975459516,60.0,-4.986832618713379,-0.0,-6.799986351779809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,9.385027078678831e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,9.882885206025094e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,7.299465505639091e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297241210937,0.0,0.0,9.882885206025094e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03009033203125,0.0,0.0,0.0004688015324063,292.9972839355469,294.1499938964844,285.3500061035156,285.3500061035156,285.6713562011719,285.3500061035156,292.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999632602557,5.8598330632264606e-09,0.0009999574394896,-0.014404172077775,0.0,1.0,0.0,-0.0077177844941616,60.0,-4.990273475646973,-0.0,-6.817543152237705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,9.385027078678831e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,9.882885206025094e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,7.299465505639091e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297241210937,0.0,0.0,9.882885206025094e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03009033203125,0.0,0.0,0.0004688015324063,292.9972839355469,294.1499938964844,285.3500061035156,285.3500061035156,285.6713562011719,285.3500061035156,292.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999632602557,5.8598330632264606e-09,0.0009999574394896,-0.014404172077775,0.0,1.0,0.0,-0.0077177844941616,60.0,-4.990273475646973,-0.0,-6.817543152237705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,9.398267866345122e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274963378906,0.0,0.0,9.896828851196916e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,7.309763896046206e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,9.896828851196916e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0004694629460573,292.9945983886719,294.1499938964844,285.3500061035156,285.3500061035156,285.66571044921875,285.3500061035156,292.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013738647103,6.024801546544721e-09,0.0010013678111135,-0.0148363299667835,0.0,1.0,0.0,-0.0077995648607611,60.0,-4.994369983673096,-0.0,-6.836794597120388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,9.398267866345122e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274963378906,0.0,0.0,9.896828851196916e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,7.309763896046206e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,9.896828851196916e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0004694629460573,292.9945983886719,294.1499938964844,285.3500061035156,285.3500061035156,285.66571044921875,285.3500061035156,292.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013738647103,6.024801546544721e-09,0.0010013678111135,-0.0148363299667835,0.0,1.0,0.0,-0.0077995648607611,60.0,-4.994369983673096,-0.0,-6.836794597120388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263366699219,0.0,0.0,9.405084711033852e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263366699219,0.0,0.0,9.904007310979068e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263366699219,0.0,0.0,7.315065886359662e-05,296.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,9.904007310979068e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,0.0004698034608736,292.99322509765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6629333496094,285.3500061035156,292.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021000634878,6.109726946590399e-09,0.0010020938934758,-0.0150588015094399,0.0,1.0,0.0,-0.0078416662290692,60.0,-4.996537685394287,-0.0,-6.84671519479707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,9.412482177140193e-05,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,9.911796951200812e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,7.320819713640958e-05,296.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,9.911796951200812e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,0.0004701729922089,292.99188232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6601867675781,285.3500061035156,292.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028885444626,6.20189544164873e-09,0.0010028823744505,-0.0153002431616187,0.0,1.0,0.0,-0.0078873597085475,60.0,-4.999062538146973,-0.0,-6.857490575384872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02313232421875,0.0,0.0,0.0004709193890448,292.9891357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6546936035156,285.3500061035156,292.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.3880576384178775e-09,0.0010044740047305,-0.0157879013568162,0.0,1.0,0.0,-0.0079796463251113,60.0,-5.004209518432617,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02313232421875,0.0,0.0,0.0004709193890448,292.9891357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6546936035156,285.3500061035156,292.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.3880576384178775e-09,0.0010044740047305,-0.0157879013568162,0.0,1.0,0.0,-0.0079796463251113,60.0,-5.004209518432617,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,7.344403275055811e-05,296.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,0.0004716876137536,292.98638916015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6492919921875,285.3500061035156,292.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,1.0,0.0,-0.0080746384337544,60.0,-5.009654998779297,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,7.344403275055811e-05,296.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,0.0004716876137536,292.98638916015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6492919921875,285.3500061035156,292.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,1.0,0.0,-0.0080746384337544,60.0,-5.009654998779297,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01812744140625,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,7.356455898843706e-05,296.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,0.000472461717436,292.983642578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6439819335937,285.3500061035156,292.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,1.0,0.0,-0.0081703513860702,60.0,-5.01531457901001,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01812744140625,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,7.356455898843706e-05,296.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,0.000472461717436,292.983642578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6439819335937,285.3500061035156,292.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,1.0,0.0,-0.0081703513860702,60.0,-5.01531457901001,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,9.976165893021972e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,7.368362275883555e-05,296.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,0.0004732263623736,292.9808654785156,294.1499938964844,285.3500061035156,285.3500061035156,285.6387634277344,285.3500061035156,292.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458698550084e-09,0.0010093944147229,-0.0172951091080904,0.0,1.0,0.0,-0.0082648992538452,60.0,-5.020954608917236,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,9.976165893021972e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,7.368362275883555e-05,296.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,0.0004732263623736,292.9808654785156,294.1499938964844,285.3500061035156,285.3500061035156,285.6387634277344,285.3500061035156,292.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458698550084e-09,0.0010093944147229,-0.0172951091080904,0.0,1.0,0.0,-0.0082648992538452,60.0,-5.020954608917236,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,9.48105807765387e-05,296.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,9.984010830521584e-05,296.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,7.37415612093173e-05,296.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,9.984010830521584e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0004735984839498,292.9794616699219,294.1499938964844,285.3500061035156,285.3500061035156,285.6361999511719,285.3500061035156,292.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101950028911,7.056272899319538e-09,0.0010101880179718,-0.0175382159650325,0.0,1.0,0.0,-0.0083109103143215,60.0,-5.023696899414063,-0.0,-6.957776577110053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,9.488385694567114e-05,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133361816406,0.0,0.0,9.991726983571424e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,7.37985537853092e-05,296.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01324462890625,0.0,0.0,9.991726983571424e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0004739645228255,292.9780578613281,294.1499938964844,285.3500061035156,285.3500061035156,285.6336669921875,285.3500061035156,292.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109756840392,7.147570091348143e-09,0.0010109685827046,-0.0177773479372262,0.0,1.0,0.0,-0.0083561697974801,60.0,-5.0263848304748535,-0.0,-6.968536325757668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
