time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0001000662596197,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004746712511405,292.9752502441406,294.1499938964844,285.3500061035156,285.3500061035156,285.62860107421875,285.3500061035156,292.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,1.0,0.0,-0.0084435567259788,60.0,-5.031544208526611,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0001000662596197,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004746712511405,292.9752502441406,294.1499938964844,285.3500061035156,285.3500061035156,285.62860107421875,285.3500061035156,292.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,1.0,0.0,-0.0084435567259788,60.0,-5.031544208526611,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083923339844,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0004753310349769,292.972412109375,294.1499938964844,285.3500061035156,285.3500061035156,285.6236572265625,285.3500061035156,292.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,1.0,0.0,-0.0085251368582248,60.0,-5.036266326904297,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083923339844,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0004753310349769,292.972412109375,294.1499938964844,285.3500061035156,285.3500061035156,285.6236572265625,285.3500061035156,292.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,1.0,0.0,-0.0085251368582248,60.0,-5.036266326904297,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,9.527862130198628e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.000100332981674,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,7.410559919662774e-05,296.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.000100332981674,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,0.0004759364528581,292.9695739746094,294.1499938964844,285.3500061035156,285.3500061035156,285.6187744140625,285.3500061035156,292.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639406440773655e-09,0.0010151745518669,-0.0190655421465635,0.0,1.0,0.0,-0.0085999956354498,60.0,-5.040459632873535,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,9.527862130198628e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.000100332981674,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,7.410559919662774e-05,296.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.000100332981674,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,0.0004759364528581,292.9695739746094,294.1499938964844,285.3500061035156,285.3500061035156,285.6187744140625,285.3500061035156,292.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639406440773655e-09,0.0010151745518669,-0.0190655421465635,0.0,1.0,0.0,-0.0085999956354498,60.0,-5.040459632873535,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,0.0004764738841913,292.9667053222656,294.1499938964844,285.3500061035156,285.3500061035156,285.6139831542969,285.3500061035156,292.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773452104231637e-09,0.0010163207771256,-0.0194166116416454,0.0,1.0,0.0,-0.0086664482951164,60.0,-5.043965816497803,-0.0,-7.042520167033217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,0.0004764738841913,292.9667053222656,294.1499938964844,285.3500061035156,285.3500061035156,285.6139831542969,285.3500061035156,292.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773452104231637e-09,0.0010163207771256,-0.0194166116416454,0.0,1.0,0.0,-0.0086664482951164,60.0,-5.043965816497803,-0.0,-7.042520167033217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,9.543530904920772e-05,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,0.0001004979712888,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,7.42274642107077e-05,296.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,0.0001004979712888,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,0.0004767191130667,292.9652709960937,294.1499938964844,285.3500061035156,285.3500061035156,285.61163330078125,285.3500061035156,292.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168516309931,7.834618287461126e-09,0.0010168437147513,-0.0195768065750598,0.0,1.0,0.0,-0.0086967702955007,60.0,-5.045494556427002,-0.0,-7.049771255651649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,9.548157686367632e-05,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.000100546698377,296.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,7.426345109706745e-05,296.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,0.000100546698377,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0004769502556882,292.9638366699219,294.1499938964844,285.3500061035156,285.3500061035156,285.6092834472656,285.3500061035156,292.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173446498811,7.892268172327022e-09,0.0010173367336392,-0.0197277888655662,0.0,1.0,0.0,-0.0087253497913479,60.0,-5.046875,-0.0,-7.056608808397868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,7.43264754419215e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,0.0001006320380838,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,0.0004773550608661,292.9609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6046447753906,285.3500061035156,292.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993231854186433e-09,0.0010182004189118,-0.0199922081083059,0.0,1.0,0.0,-0.0087754046544432,60.0,-5.049021720886231,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,7.43264754419215e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984741210937,0.0,0.0,0.0001006320380838,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,0.0004773550608661,292.9609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6046447753906,285.3500061035156,292.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993231854186433e-09,0.0010182004189118,-0.0199922081083059,0.0,1.0,0.0,-0.0087754046544432,60.0,-5.049021720886231,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0004777067515533,292.9580383300781,294.1499938964844,285.3500061035156,285.3500061035156,285.60009765625,285.3500061035156,292.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219411730766,0.0,1.0,0.0,-0.0088188918307423,60.0,-5.050546169281006,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0004777067515533,292.9580383300781,294.1499938964844,285.3500061035156,285.3500061035156,285.60009765625,285.3500061035156,292.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219411730766,0.0,1.0,0.0,-0.0088188918307423,60.0,-5.050546169281006,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,0.0001007755345199,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,7.443247159244493e-05,296.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001007755345199,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0004780357703566,292.9551086425781,294.1499938964844,285.3500061035156,285.3490600585937,285.5956420898437,285.3500061035156,292.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.16301337636105e-09,0.0010196518851444,-0.0204368457198143,0.0,1.0,0.0,-0.0088595701381564,60.0,-5.051726818084717,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,0.0001007755345199,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,7.443247159244493e-05,296.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001007755345199,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0004780357703566,292.9551086425781,294.1499938964844,285.3500061035156,285.3490600585937,285.5956420898437,285.3500061035156,292.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.16301337636105e-09,0.0010196518851444,-0.0204368457198143,0.0,1.0,0.0,-0.0088595701381564,60.0,-5.051726818084717,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,9.577544551575556e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0001008561521302,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,7.449201075360179e-05,296.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,0.0001008561521302,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.000478418165585,292.95220947265625,294.1499938964844,285.3500061035156,285.3463439941406,285.5912475585937,285.3500061035156,292.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.258393080495807e-09,0.0010204674908891,-0.0206866264343261,0.0,1.0,0.0,-0.0089068533852696,60.0,-5.053101539611816,-0.0,-7.10011178739478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,9.577544551575556e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0001008561521302,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,7.449201075360179e-05,296.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,0.0001008561521302,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.000478418165585,292.95220947265625,294.1499938964844,285.3500061035156,285.3463439941406,285.5912475585937,285.3500061035156,292.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.258393080495807e-09,0.0010204674908891,-0.0206866264343261,0.0,1.0,0.0,-0.0089068533852696,60.0,-5.053101539611816,-0.0,-7.10011178739478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,9.581949416315184e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,0.000100902543636,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,7.452627323800698e-05,296.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,0.000100902543636,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0004786382196471,292.9507141113281,294.1499938964844,285.3500061035156,285.3443298339844,285.5890808105469,285.3500061035156,292.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313278065941176e-09,0.001020936993882,-0.0208303611725568,0.0,1.0,0.0,-0.0089340638369321,60.0,-5.054031848907471,-0.0,-7.10664451730736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,9.586269152350724e-05,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.000100948032923,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,7.455987361026928e-05,296.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,0.000100948032923,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886474609375,0.0,0.0,0.0004788539954461,292.9492492675781,294.1499938964844,285.3500061035156,285.3419189453125,285.5869140625,285.3500061035156,292.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214053327217,8.367095460926066e-09,0.0010213969508185,-0.0209712982177734,0.0,1.0,0.0,-0.0089607425034046,60.0,-5.054924011230469,-0.0,-7.113053612783915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,9.59618337219581e-05,296.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,0.0001010524356388,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,7.46369842090644e-05,296.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857482910156,0.0,0.0,0.0001010524356388,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9860534667969,0.0,0.0,0.0004793492553289,292.9462890625,294.1499938964844,285.3500061035156,285.3359375,285.58270263671875,285.3500061035156,292.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224618017673,8.49062153918112e-09,0.0010224533034488,-0.02129478007555,0.0,1.0,0.0,-0.0090219797566533,60.0,-5.057319164276123,-0.0,-7.127774637183394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,9.59618337219581e-05,296.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,0.0001010524356388,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,7.46369842090644e-05,296.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857482910156,0.0,0.0,0.0001010524356388,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9860534667969,0.0,0.0,0.0004793492553289,292.9462890625,294.1499938964844,285.3500061035156,285.3359375,285.58270263671875,285.3500061035156,292.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224618017673,8.49062153918112e-09,0.0010224533034488,-0.02129478007555,0.0,1.0,0.0,-0.0090219797566533,60.0,-5.057319164276123,-0.0,-7.127774637183394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,9.606881212675944e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,0.0001011650820146,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,7.472018478438258e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001011650820146,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.0004798836016561,292.9433288574219,294.1499938964844,285.3500061035156,285.3284912109375,285.5785217285156,285.3500061035156,292.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236012749373,8.623899816484482e-09,0.0010235926602035,-0.0216437932103872,0.0,1.0,0.0,-0.0090880505740642,60.0,-5.060119152069092,-0.0,-7.143674451981499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,9.606881212675944e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,0.0001011650820146,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,7.472018478438258e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001011650820146,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.0004798836016561,292.9433288574219,294.1499938964844,285.3500061035156,285.3284912109375,285.5785217285156,285.3500061035156,292.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236012749373,8.623899816484482e-09,0.0010235926602035,-0.0216437932103872,0.0,1.0,0.0,-0.0090880505740642,60.0,-5.060119152069092,-0.0,-7.143674451981499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,9.618373587727548e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,0.0001012861030176,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,7.480956992367283e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001012861030176,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.0004804576747119,292.9403381347656,294.1499938964844,285.3500061035156,285.3196716308594,285.5744323730469,285.3500061035156,292.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248258477076,8.767089276773277e-09,0.0010248171165585,-0.022018751129508,0.0,1.0,0.0,-0.0091590350493788,60.0,-5.063346862792969,-0.0,-7.160776505088506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,9.618373587727548e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,0.0001012861030176,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,7.480956992367283e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001012861030176,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.0004804576747119,292.9403381347656,294.1499938964844,285.3500061035156,285.3196716308594,285.5744323730469,285.3500061035156,292.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248258477076,8.767089276773277e-09,0.0010248171165585,-0.022018751129508,0.0,1.0,0.0,-0.0091590350493788,60.0,-5.063346862792969,-0.0,-7.160776505088506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,9.630522254155947e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001014140361803,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,7.490406278520823e-05,296.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0001014140361803,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0004810645186807,292.9373474121094,294.1499938964844,285.3500061035156,285.30963134765625,285.57037353515625,285.3500061035156,292.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026120269671,8.918449978523313e-09,0.0010261113056913,-0.0224150978028774,0.0,1.0,0.0,-0.009234070777893,60.0,-5.066938877105713,-0.0,-7.178876870739259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,9.630522254155947e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001014140361803,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,7.490406278520823e-05,296.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0001014140361803,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0004810645186807,292.9373474121094,294.1499938964844,285.3500061035156,285.30963134765625,285.57037353515625,285.3500061035156,292.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026120269671,8.918449978523313e-09,0.0010261113056913,-0.0224150978028774,0.0,1.0,0.0,-0.009234070777893,60.0,-5.066938877105713,-0.0,-7.178876870739259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,9.636845788918436e-05,296.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001014806257444,296.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,7.49532482586801e-05,296.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97662353515625,0.0,0.0,0.0001014806257444,296.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.0004813804116565,292.93585205078125,294.1499938964844,285.3500061035156,285.3041687011719,285.5683898925781,285.3500061035156,292.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267943143844,8.997237621599652e-09,0.0010267853504046,-0.022621402516961,0.0,1.0,0.0,-0.0092731304466724,60.0,-5.068883419036865,-0.0,-7.188307904471003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,9.643222438171506e-05,296.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0001015477755572,296.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,7.500284118577838e-05,296.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753112792969,0.0,0.0,0.0001015477755572,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,0.000481698923977,292.934326171875,294.1499938964844,285.3500061035156,285.2984313964844,285.5664367675781,285.3500061035156,292.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274737142026,9.076682516706567e-09,0.0010274646338075,-0.0228294264525175,0.0,1.0,0.0,-0.0093125151470303,60.0,-5.070866107940674,-0.0,-7.197823492788302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.0001016839160001,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,7.51033949200064e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,0.0001016839160001,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.000482344708871,292.9313049316406,294.1499938964844,285.3500061035156,285.2862243652344,285.5625305175781,285.3500061035156,292.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288510238751,9.237753673119188e-09,0.0010288417106494,-0.0232511796057224,0.0,1.0,0.0,-0.0093923639506101,60.0,-5.074946403503418,-0.0,-7.217136044346263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.0001016839160001,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,7.51033949200064e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,0.0001016839160001,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.000482344708871,292.9313049316406,294.1499938964844,285.3500061035156,285.2862243652344,285.5625305175781,285.3500061035156,292.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288510238751,9.237753673119188e-09,0.0010288417106494,-0.0232511796057224,0.0,1.0,0.0,-0.0093923639506101,60.0,-5.074946403503418,-0.0,-7.217136044346263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0004829937824979,292.92828369140625,294.1499938964844,285.3500061035156,285.2731018066406,285.5587158203125,285.3500061035156,292.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.023675063624978,0.0,1.0,0.0,-0.0094726206734776,60.0,-5.0791192054748535,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0004829937824979,292.92828369140625,294.1499938964844,285.3500061035156,285.2731018066406,285.5587158203125,285.3500061035156,292.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.023675063624978,0.0,1.0,0.0,-0.0094726206734776,60.0,-5.0791192054748535,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,9.681904339231552e-05,296.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,7.530370203312486e-05,296.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673156738281,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,0.0004836311563849,292.9252014160156,294.1499938964844,285.3500061035156,285.2591857910156,285.5549621582031,285.3500061035156,292.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558623226268992e-09,0.0010315853869542,-0.0240913089364767,0.0,1.0,0.0,-0.0095514329150319,60.0,-5.083221435546875,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,9.681904339231552e-05,296.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,7.530370203312486e-05,296.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673156738281,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,0.0004836311563849,292.9252014160156,294.1499938964844,285.3500061035156,285.2591857910156,285.5549621582031,285.3500061035156,292.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558623226268992e-09,0.0010315853869542,-0.0240913089364767,0.0,1.0,0.0,-0.0095514329150319,60.0,-5.083221435546875,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96466064453125,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96466064453125,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96466064453125,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646301269531,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648742675781,0.0,0.0,0.000484250835143,292.9221496582031,294.1499938964844,285.3500061035156,285.2445678710937,285.5512390136719,285.3500061035156,292.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713181370329949e-09,0.0010329073993489,-0.0244959704577922,0.0,1.0,0.0,-0.0096280556172132,60.0,-5.0871901512146,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96466064453125,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96466064453125,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96466064453125,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646301269531,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648742675781,0.0,0.0,0.000484250835143,292.9221496582031,294.1499938964844,285.3500061035156,285.2445678710937,285.5512390136719,285.3500061035156,292.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713181370329949e-09,0.0010329073993489,-0.0244959704577922,0.0,1.0,0.0,-0.0096280556172132,60.0,-5.0871901512146,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,9.70000692177564e-05,296.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0001021457428578,296.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,7.544449908891693e-05,296.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,0.0001021457428578,296.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.000484535441501,292.9206237792969,294.1499938964844,285.3500061035156,285.2370300292969,285.5494079589844,285.3500061035156,292.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335240513086,9.7841699187029e-09,0.0010335142724215,-0.0246818270534276,0.0,1.0,0.0,-0.0096632465720176,60.0,-5.088988780975342,-0.0,-7.282842062750208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,9.70563487499021e-05,296.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001022050128085,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,7.548827124992386e-05,296.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0001022050128085,296.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,0.0004848165553994,292.9190673828125,294.1499938964844,285.3500061035156,285.2293701171875,285.5475769042969,285.3500061035156,292.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341234738007,9.854289828581386e-09,0.0010341135784983,-0.0248654093593359,0.0,1.0,0.0,-0.0096980072557926,60.0,-5.090719699859619,-0.0,-7.291296100220279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,9.716077329358086e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,0.0001023149743559,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,7.556948548881337e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,0.0001023149743559,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,0.0004853381833527,292.9159851074219,294.1499938964844,285.3500061035156,285.2137145996094,285.54400634765625,285.3500061035156,292.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.98439109167748e-09,0.001035226508975,-0.0252060163766145,0.0,1.0,0.0,-0.0097625060006976,60.0,-5.09381914138794,-0.0,-7.306993410338691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
