time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,9.716077329358086e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,0.0001023149743559,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,7.556948548881337e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,0.0001023149743559,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,0.0004853381833527,292.9159851074219,294.1499938964844,285.3500061035156,285.2137145996094,285.54400634765625,285.3500061035156,292.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.98439109167748e-09,0.001035226508975,-0.0252060163766145,0.0,1.0,0.0,-0.0097625060006976,60.0,-5.09381914138794,-0.0,-7.306993410338691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,9.724705887492746e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,0.0001024058365146,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,7.56365989218466e-05,296.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564514160156,0.0,0.0,0.0001024058365146,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.0004857691819779,292.9128723144531,294.1499938964844,285.3500061035156,285.1976623535156,285.5404968261719,285.3500061035156,292.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361556196585,1.0091896207597983e-08,0.0010361454915255,-0.0254874639213085,0.0,1.0,0.0,-0.0098157990723848,60.0,-5.0960540771484375,-0.0,-7.319977157749237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,9.724705887492746e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,0.0001024058365146,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,7.56365989218466e-05,296.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564514160156,0.0,0.0,0.0001024058365146,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.0004857691819779,292.9128723144531,294.1499938964844,285.3500061035156,285.1976623535156,285.5404968261719,285.3500061035156,292.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361556196585,1.0091896207597983e-08,0.0010361454915255,-0.0254874639213085,0.0,1.0,0.0,-0.0098157990723848,60.0,-5.0960540771484375,-0.0,-7.319977157749237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,7.569312583655119e-05,296.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537048339844,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539489746094,0.0,0.0,0.0004861321940552,292.9097595214844,294.1499938964844,285.3500061035156,285.181396484375,285.5370483398437,285.3500061035156,292.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182440668415891e-08,0.0010369201190769,-0.0257245022803545,0.0,1.0,0.0,-0.0098606878891587,60.0,-5.097651958465576,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,7.569312583655119e-05,296.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537048339844,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539489746094,0.0,0.0,0.0004861321940552,292.9097595214844,294.1499938964844,285.3500061035156,285.181396484375,285.5370483398437,285.3500061035156,292.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182440668415891e-08,0.0010369201190769,-0.0257245022803545,0.0,1.0,0.0,-0.0098606878891587,60.0,-5.097651958465576,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001025381643557,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0001025381643557,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0004863968933932,292.9066467285156,294.1499938964844,285.3500061035156,285.1649780273437,285.5336303710937,285.3500061035156,292.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458970352205e-08,0.0010374847333878,-0.025897329673171,0.0,1.0,0.0,-0.0098934164270758,60.0,-5.098304748535156,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001025381643557,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0001025381643557,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0004863968933932,292.9066467285156,294.1499938964844,285.3500061035156,285.1649780273437,285.5336303710937,285.3500061035156,292.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458970352205e-08,0.0010374847333878,-0.025897329673171,0.0,1.0,0.0,-0.0098934164270758,60.0,-5.098304748535156,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,9.739443339640276e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001025610254146,296.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,7.575122435810044e-05,296.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,0.0001025610254146,296.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,0.0004865053633693,292.90509033203125,294.1499938964844,285.3500061035156,285.1567687988281,285.5319519042969,285.3500061035156,292.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377266444265,1.0275514661373109e-08,0.0010377162834629,-0.0259681586176157,0.0,1.0,0.0,-0.009906830266118,60.0,-5.098384857177734,-0.0,-7.342180197156267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,9.740528912516312e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,0.0001025724632199,296.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,7.575967174489051e-05,296.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,0.0001025724632199,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0004865596129093,292.9035339355469,294.1499938964844,285.3500061035156,285.1485595703125,285.5303039550781,285.3500061035156,292.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378416627645,1.028904250688356e-08,0.0010378313018009,-0.026003573089838,0.0,1.0,0.0,-0.0099135329946875,60.0,-5.097951412200928,-0.0,-7.34381728761946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,7.576527423225343e-05,296.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001025800520437,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0004865955852437,292.900390625,294.1499938964844,285.3500061035156,285.1322021484375,285.52703857421875,285.3500061035156,292.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.0298016661636213e-08,0.0010379086015745,-0.0260270666331052,0.0,1.0,0.0,-0.0099179856479167,60.0,-5.096318244934082,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,7.576527423225343e-05,296.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001025800520437,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0004865955852437,292.900390625,294.1499938964844,285.3500061035156,285.1322021484375,285.52703857421875,285.3500061035156,292.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.0298016661636213e-08,0.0010379086015745,-0.0260270666331052,0.0,1.0,0.0,-0.0099179856479167,60.0,-5.096318244934082,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,9.73973365034908e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,0.0001025640813168,296.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428405761719,0.0,0.0,0.0004865198570769,292.897216796875,294.1499938964844,285.3500061035156,285.11602783203125,285.5238037109375,285.3500061035156,292.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279125106649193e-08,0.0010377471335232,-0.0259776096791028,0.0,1.0,0.0,-0.0099086202681064,60.0,-5.093505382537842,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,9.73973365034908e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,0.0001025640813168,296.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428405761719,0.0,0.0,0.0004865198570769,292.897216796875,294.1499938964844,285.3500061035156,285.11602783203125,285.5238037109375,285.3500061035156,292.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279125106649193e-08,0.0010377471335232,-0.0259776096791028,0.0,1.0,0.0,-0.0099086202681064,60.0,-5.093505382537842,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,9.735746425576508e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.0004863206704612,292.8940734863281,294.1499938964844,285.3500061035156,285.1001892089844,285.5206604003906,285.3500061035156,292.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229446623100102e-08,0.0010373224504292,-0.0258475579321384,0.0,1.0,0.0,-0.0098839923739433,60.0,-5.089459419250488,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,9.735746425576508e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.0004863206704612,292.8940734863281,294.1499938964844,285.3500061035156,285.1001892089844,285.5206604003906,285.3500061035156,292.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229446623100102e-08,0.0010373224504292,-0.0258475579321384,0.0,1.0,0.0,-0.0098839923739433,60.0,-5.089459419250488,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369812011719,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,0.0004859868786297,292.8908996582031,294.1499938964844,285.3500061035156,285.08477783203125,285.5175476074219,285.3500061035156,292.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146191442572672e-08,0.0010366105707362,-0.0256296042352914,0.0,1.0,0.0,-0.0098427198827266,60.0,-5.084065914154053,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369812011719,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,0.0004859868786297,292.8908996582031,294.1499938964844,285.3500061035156,285.08477783203125,285.5175476074219,285.3500061035156,292.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146191442572672e-08,0.0010366105707362,-0.0256296042352914,0.0,1.0,0.0,-0.0098427198827266,60.0,-5.084065914154053,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,9.72497000475414e-05,296.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001024086159304,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,7.56386507418938e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355773925781,0.0,0.0,0.0001024086159304,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0004857823660131,292.88934326171875,294.1499938964844,285.3500061035156,285.0772705078125,285.5160217285156,285.3500061035156,292.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361848399043,1.0095179803215616e-08,0.0010361748281866,-0.0254960600286722,0.0,1.0,0.0,-0.0098174335435032,60.0,-5.08097505569458,-0.0,-7.320374351138528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,9.720067464513704e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,0.0001023569930111,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,7.560052472399548e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93414306640625,0.0,0.0,0.0001023569930111,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0004855375154875,292.88775634765625,294.1499938964844,285.3500061035156,285.0699157714844,285.5144958496094,285.3500061035156,292.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356623679399,1.0034101549649677e-08,0.0010356522398069,-0.0253361593931913,0.0,1.0,0.0,-0.0097871534526348,60.0,-5.077592372894287,-0.0,-7.312995364827658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.931396484375,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93133544921875,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0004849108227062,292.88458251953125,294.1499938964844,285.3500061035156,285.0556640625,285.51153564453125,285.3500061035156,292.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343253379687,9.877790141388232e-09,0.0010343154426664,-0.0249269325286149,0.0,1.0,0.0,-0.0097096618264913,60.0,-5.06923246383667,-0.0,-7.29412974465049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.931396484375,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93133544921875,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0004849108227062,292.88458251953125,294.1499938964844,285.3500061035156,285.0556640625,285.51153564453125,285.3500061035156,292.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343253379687,9.877790141388232e-09,0.0010343154426664,-0.0249269325286149,0.0,1.0,0.0,-0.0097096618264913,60.0,-5.06923246383667,-0.0,-7.29412974465049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,9.691847662907094e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0001020598210743,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,7.538103818660602e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001020598210743,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,0.0004841278423555,292.88140869140625,294.1499938964844,285.3500061035156,285.0422058105469,285.50860595703125,285.3500061035156,292.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682497470464568e-09,0.0010326458141207,-0.0244156345725059,0.0,1.0,0.0,-0.0096128480508923,60.0,-5.059319019317627,-0.0,-7.270593727071174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,9.691847662907094e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0001020598210743,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,7.538103818660602e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001020598210743,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,0.0004841278423555,292.88140869140625,294.1499938964844,285.3500061035156,285.0422058105469,285.50860595703125,285.3500061035156,292.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682497470464568e-09,0.0010326458141207,-0.0244156345725059,0.0,1.0,0.0,-0.0096128480508923,60.0,-5.059319019317627,-0.0,-7.270593727071174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259033203125,0.0,0.0,0.0004832099657505,292.87823486328125,294.1499938964844,285.3500061035156,285.0296325683594,285.5057373046875,285.3500061035156,292.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306882904842,-0.0238162130117416,0.0,1.0,0.0,-0.0094993524253368,60.0,-5.047924518585205,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259033203125,0.0,0.0,0.0004832099657505,292.87823486328125,294.1499938964844,285.3500061035156,285.0296325683594,285.5057373046875,285.3500061035156,292.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306882904842,-0.0238162130117416,0.0,1.0,0.0,-0.0094993524253368,60.0,-5.047924518585205,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0001016445239656,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0001016445239656,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0004821578331757,292.87506103515625,294.1499938964844,285.3500061035156,285.0180358886719,285.5029296875,285.3500061035156,292.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,1.0,0.0,-0.0093692587688565,60.0,-5.035130977630615,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0001016445239656,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0001016445239656,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0004821578331757,292.87506103515625,294.1499938964844,285.3500061035156,285.0180358886719,285.5029296875,285.3500061035156,292.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,1.0,0.0,-0.0093692587688565,60.0,-5.035130977630615,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,9.641108044888824e-05,296.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,0.0001015255111269,296.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,7.498639752157032e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214172363281,0.0,0.0,0.0001015255111269,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.921630859375,0.0,0.0,0.0004815933061763,292.8734741210937,294.1499938964844,285.3500061035156,285.0126342773437,285.50152587890625,285.3500061035156,292.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272497311234,9.050323157566709e-09,0.0010272407671436,-0.0227604061365127,0.0,1.0,0.0,-0.0092994552105665,60.0,-5.028338432312012,-0.0,-7.194665840870584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.0,0.0,9.62893827818334e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.0,0.0,0.0001013973524095,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.0,0.0,7.48917373130098e-05,296.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,0.0001013973524095,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92022705078125,0.0,0.0,0.0004809853853657,292.87188720703125,294.1499938964844,285.3500061035156,285.0075378417969,285.5001525878906,285.3500061035156,292.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259525151923,8.898695114112343e-09,0.0010259436676278,-0.0223633684217929,0.0,1.0,0.0,-0.009224284440279,60.0,-5.021112442016602,-0.0,-7.176513605600121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,9.602936188457534e-05,296.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0004796865396201,292.86871337890625,294.1499938964844,285.3500061035156,284.9982604980469,285.4974670410156,285.3500061035156,292.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.021515043452382,0.0,1.0,0.0,-0.0090636843815445,60.0,-5.005667686462402,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,9.602936188457534e-05,296.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0004796865396201,292.86871337890625,294.1499938964844,285.3500061035156,284.9982604980469,285.4974670410156,285.3500061035156,292.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.021515043452382,0.0,1.0,0.0,-0.0090636843815445,60.0,-5.005667686462402,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91455078125,0.0,0.050000000745058,0.0004782998003065,292.8655700683594,291.1499938964844,285.3500061035156,284.9903259277344,285.49481201171875,285.3500061035156,292.4587097167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,1.0,0.0,-0.0088922167196869,60.0,-4.989210605621338,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91455078125,0.0,0.050000000745058,0.0004782998003065,292.8655700683594,291.1499938964844,285.3500061035156,284.9903259277344,285.49481201171875,285.3500061035156,292.4587097167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,1.0,0.0,-0.0088922167196869,60.0,-4.989210605621338,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60888671875,0.6346664428710938,0.050000000745058,0.0408468581736087,296.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60888671875,0.6346664428710938,0.050000000745058,0.0430137105286121,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60888671875,0.6346664428710938,0.050000000745058,0.0317697785794734,296.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.60888671875,0.6346664428710938,0.050000000745058,0.0430137105286121,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089172363281,0.6346664428710938,0.050000000745058,0.2040385156869888,292.55670166015625,291.1499938964844,285.3500061035156,284.9869079589844,292.5223999023437,294.3371276855469,292.4310913085937,1.0,0.1097057983279228,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.434927761554718,0.0193073637783527,0.4156203866004944,-0.1070229038596153,0.0,1.0,0.0,10.19838523864746,60.0,84.91324615478516,-0.0,12.279647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4826965332031,0.63177090883255,0.050000000745058,0.0452292934060096,296.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4826965332031,0.63177090883255,0.050000000745058,0.0476286262273788,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4826965332031,0.63177090883255,0.050000000745058,0.0351783409714698,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4826965332031,0.63177090883255,0.050000000745058,0.0476286262273788,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4826965332031,0.63177090883255,0.050000000745058,0.2259296923875808,292.48095703125,291.1499938964844,285.3500061035156,284.98388671875,293.5552062988281,296.7237243652344,292.5408630371094,1.0,0.1210786402225494,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.4819356799125671,0.0900473818182945,0.3918883204460144,-0.0473894327878952,0.0,1.0,0.0,12.534276008605955,60.0,275.04473876953125,-0.0,16.675119400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.0355284288525581,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.2281780987977981,292.67108154296875,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262939453125,292.6445007324219,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,1.0,0.0,20.07298851013184,60.0,-32.490455627441406,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.0355284288525581,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.66845703125,0.5711978673934937,0.050000000745058,0.2281780987977981,292.67108154296875,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262939453125,292.6445007324219,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,1.0,0.0,20.07298851013184,60.0,-32.490455627441406,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5921325683594,0.5494444370269775,0.050000000745058,0.0458164550364017,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5921325683594,0.5494444370269775,0.050000000745058,0.0482469350099563,296.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5921325683594,0.5494444370269775,0.050000000745058,0.035635020583868,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5921325683594,0.5494444370269775,0.050000000745058,0.0482469350099563,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5921325683594,0.5494444370269775,0.050000000745058,0.2288626879453659,292.58233642578125,291.1499938964844,285.3500061035156,284.9770812988281,291.8639831542969,296.816162109375,292.5227966308594,1.0,0.1489498019218444,1.0,1.0,0.9508602023124696,1.0,-0.4881838262081146,0.211839273571968,0.2763445675373077,0.0721084102988243,0.0,1.0,0.0,23.73395538330078,60.0,-172.86231994628906,-0.0,26.322162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5326611399650574,0.050000000745058,0.0459474176168441,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5326611399650574,0.050000000745058,0.0483848415315151,296.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5326611399650574,0.050000000745058,0.0357368811964988,296.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5326611399650574,0.050000000745058,0.0483848415315151,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5326611399650574,0.050000000745058,0.229516863822937,292.4741516113281,291.1499938964844,285.3500061035156,284.9755249023437,291.8290405273437,296.8068542480469,292.4294738769531,1.0,0.1565093398094177,1.0,1.0,0.933708906173706,1.0,-0.489579290151596,0.2129626423120498,0.2766166627407074,0.0727957412600517,0.0,1.0,0.0,27.23503875732422,60.0,-203.02989196777344,-0.0,29.35062599182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.0461860820651054,296.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.0486361719667911,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.0359225086867809,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.0486361719667911,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.230709046125412,292.334228515625,291.1499938964844,285.3500061035156,284.9733581542969,291.79901123046875,296.7908020019531,292.30615234375,1.0,0.169332817196846,1.0,1.0,0.899406373500824,1.0,-0.4921224117279053,0.2149942368268966,0.2771281898021698,0.0740356370806694,0.0,1.0,0.0,33.61566925048828,60.0,-184.5911560058593,-0.0,34.913612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
