time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.0461860820651054,296.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.0486361719667911,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.0359225086867809,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.0486361719667911,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3400573730469,0.5098057985305786,0.050000000745058,0.230709046125412,292.334228515625,291.1499938964844,285.3500061035156,284.9733581542969,291.79901123046875,296.7908020019531,292.30615234375,1.0,0.169332817196846,1.0,1.0,0.899406373500824,1.0,-0.4921224117279053,0.2149942368268966,0.2771281898021698,0.0740356370806694,0.0,1.0,0.0,33.61566925048828,60.0,-184.5911560058593,-0.0,34.913612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.0463900305330753,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.0360811352729797,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.2317278087139129,292.22674560546875,291.1499938964844,285.3500061035156,284.97235107421875,291.7646789550781,296.7776794433594,292.2013244628906,1.0,0.1795010864734649,1.0,1.0,0.8651038408279419,1.0,-0.4942954778671264,0.2171449065208435,0.2771505713462829,0.0755069926381111,0.0,1.0,0.0,39.06814956665039,60.0,-159.96466064453125,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.0463900305330753,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.0360811352729797,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956456422805786,0.050000000745058,0.2317278087139129,292.22674560546875,291.1499938964844,285.3500061035156,284.97235107421875,291.7646789550781,296.7776794433594,292.2013244628906,1.0,0.1795010864734649,1.0,1.0,0.8651038408279419,1.0,-0.4942954778671264,0.2171449065208435,0.2771505713462829,0.0755069926381111,0.0,1.0,0.0,39.06814956665039,60.0,-159.96466064453125,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.046559028327465,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.0362125784158706,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.2325719892978668,292.12774658203125,291.1499938964844,285.3500061035156,284.9724426269531,291.7113647460937,296.7668151855469,292.10400390625,1.0,0.1874759793281555,1.0,1.0,0.819179356098175,1.0,-0.4960964620113373,0.220125213265419,0.2759712636470794,0.0779061093926429,0.0,1.0,0.0,43.58639144897461,48.0,-142.11801147460938,-0.0,43.71965408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.046559028327465,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.0362125784158706,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859351813793182,0.050000000745058,0.2325719892978668,292.12774658203125,291.1499938964844,285.3500061035156,284.9724426269531,291.7113647460937,296.7668151855469,292.10400390625,1.0,0.1874759793281555,1.0,1.0,0.819179356098175,1.0,-0.4960964620113373,0.220125213265419,0.2759712636470794,0.0779061093926429,0.0,1.0,0.0,43.58639144897461,48.0,-142.11801147460938,-0.0,43.71965408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.0466013923287391,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.0490735098719596,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.0362455286085605,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.2327836006879806,292.0333251953125,291.1499938964844,285.3500061035156,284.9734802246094,291.6353454589844,296.7576904296875,292.0101928710937,1.0,0.188932254910469,1.0,1.0,0.7732548713684082,1.0,-0.4965482950210571,0.2235467880964279,0.273001492023468,0.0810741707682609,0.0,1.0,0.0,44.718387603759766,36.0,-133.16920471191406,-0.0,44.72859573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.0466013923287391,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.0490735098719596,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.0362455286085605,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836352169513702,0.050000000745058,0.2327836006879806,292.0333251953125,291.1499938964844,285.3500061035156,284.9734802246094,291.6353454589844,296.7576904296875,292.0101928710937,1.0,0.188932254910469,1.0,1.0,0.7732548713684082,1.0,-0.4965482950210571,0.2235467880964279,0.273001492023468,0.0810741707682609,0.0,1.0,0.0,44.718387603759766,36.0,-133.16920471191406,-0.0,44.72859573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848607182502746,0.050000000745058,0.0465787574648857,296.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848607182502746,0.050000000745058,0.0490496754646301,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848607182502746,0.050000000745058,0.03622792288661,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848607182502746,0.050000000745058,0.0490496754646301,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848607182502746,0.050000000745058,0.2326705455780029,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.5860595703125,296.7536926269531,291.9633178710937,1.0,0.1877301037311554,1.0,1.0,0.7502926588058472,1.0,-0.4963071942329407,0.2255788445472717,0.2707283496856689,0.0830832570791244,0.0,1.0,0.0,44.1126594543457,36.0,-132.23866271972656,-0.0,44.18914413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.0465331152081489,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.0490016117691993,296.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.0361924245953559,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.0490016117691993,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.232442557811737,291.9393310546875,291.1499938964844,285.3500061035156,284.975341796875,291.5358581542969,296.7500305175781,291.9156188964844,1.0,0.1854559630155563,1.0,1.0,0.7320829033851624,1.0,-0.4958210289478302,0.2274174243211746,0.2684036195278168,0.0849495083093643,0.0,1.0,0.0,42.8916130065918,25.0,-132.7548370361328,-0.0,43.10287857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.0488535724580287,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427429199219,291.1499938964844,285.3500061035156,284.9779357910156,291.41845703125,296.7434997558594,291.8181457519531,1.0,0.1785017549991607,1.0,1.0,0.6956634521484375,1.0,-0.4943233728408813,0.2318487763404846,0.2624745965003967,0.0895154178142547,0.0,1.0,0.0,39.13090896606445,25.0,-136.9481658935547,-0.0,39.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.0488535724580287,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427429199219,291.1499938964844,285.3500061035156,284.9779357910156,291.41845703125,296.7434997558594,291.8181457519531,1.0,0.1785017549991607,1.0,1.0,0.6956634521484375,1.0,-0.4943233728408813,0.2318487763404846,0.2624745965003967,0.0895154178142547,0.0,1.0,0.0,39.13090896606445,25.0,-136.9481658935547,-0.0,39.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.0487352833151817,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.0487352833151817,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.231179192662239,291.7396850585937,291.1499938964844,285.3500061035156,284.9811096191406,291.2607421875,296.7378234863281,291.71221923828125,1.0,0.1731196045875549,1.0,1.0,0.6592440009117126,1.0,-0.493125855922699,0.2382196336984634,0.2549062371253967,0.0958457365632057,0.0,1.0,0.0,36.12490463256836,25.0,-150.87704467773438,-0.0,37.12051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.0487352833151817,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.0487352833151817,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.231179192662239,291.7396850585937,291.1499938964844,285.3500061035156,284.9811096191406,291.2607421875,296.7378234863281,291.71221923828125,1.0,0.1731196045875549,1.0,1.0,0.6592440009117126,1.0,-0.493125855922699,0.2382196336984634,0.2549062371253967,0.0958457365632057,0.0,1.0,0.0,36.12490463256836,25.0,-150.87704467773438,-0.0,37.12051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.0461954474449157,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.2307558208703994,291.6241760253906,291.1499938964844,285.3500061035156,284.9848022460937,291.1040954589844,296.73272705078125,291.5939636230469,1.0,0.1688204109668731,1.0,1.0,0.6329398155212402,1.0,-0.4922227263450622,0.2443608939647674,0.2478618174791336,0.101767286658287,0.0,1.0,0.0,33.855186462402344,25.0,-165.9901123046875,-0.0,35.12852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.0461954474449157,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299743652344,0.5090687274932861,0.050000000745058,0.2307558208703994,291.6241760253906,291.1499938964844,285.3500061035156,284.9848022460937,291.1040954589844,296.73272705078125,291.5939636230469,1.0,0.1688204109668731,1.0,1.0,0.6329398155212402,1.0,-0.4922227263450622,0.2443608939647674,0.2478618174791336,0.101767286658287,0.0,1.0,0.0,33.855186462402344,25.0,-165.9901123046875,-0.0,35.12852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665283203125,0.5119779706001282,0.050000000745058,0.0461592264473438,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665283203125,0.5119779706001282,0.050000000745058,0.0486078858375549,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665283203125,0.5119779706001282,0.050000000745058,0.0359016209840774,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665283203125,0.5119779706001282,0.050000000745058,0.0486078858375549,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665283203125,0.5119779706001282,0.050000000745058,0.2305748909711837,291.5605163574219,291.1499938964844,285.3500061035156,284.9868469238281,291.0133972167969,296.7301940917969,291.5292053222656,1.0,0.1669453829526901,1.0,1.0,0.619261622428894,1.0,-0.4918367564678192,0.2481299489736557,0.2437068074941635,0.1053526997566223,0.0,1.0,0.0,32.8845100402832,25.0,-173.73533630371094,-0.0,34.278995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50555419921875,0.5144869685173035,0.050000000745058,0.0461294800043106,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.50555419921875,0.5144869685173035,0.050000000745058,0.0485765635967254,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50555419921875,0.5144869685173035,0.050000000745058,0.0358784832060337,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50555419921875,0.5144869685173035,0.050000000745058,0.0485765635967254,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50555419921875,0.5144869685173035,0.050000000745058,0.2304262965917587,291.499267578125,291.1499938964844,285.3500061035156,284.98883056640625,290.9208068847656,296.7279052734375,291.46630859375,1.0,0.1653876155614853,1.0,1.0,0.6066356301307678,1.0,-0.4915197193622589,0.2520124614238739,0.2395072728395462,0.1090262159705162,0.0,1.0,0.0,32.08693313598633,25.0,-182.6360015869141,-0.0,33.58207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.5169026851654053,0.050000000745058,0.0461020581424236,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.5169026851654053,0.050000000745058,0.0485476851463317,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.5169026851654053,0.050000000745058,0.035857155919075,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.5169026851654053,0.050000000745058,0.0485476851463317,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.5169026851654053,0.050000000745058,0.2302893251180648,291.43170166015625,291.1499938964844,285.3500061035156,284.9909362792969,290.8153076171875,296.7255554199219,291.3965759277344,1.0,0.1639366447925567,1.0,1.0,0.593483567237854,1.0,-0.4912275373935699,0.256453275680542,0.2347742766141891,0.1132104396820068,0.0,1.0,0.0,31.351186752319336,25.0,-193.77540588378903,-0.0,32.940120697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.5191441774368286,0.050000000745058,0.0460776127874851,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.5191441774368286,0.050000000745058,0.0485219433903694,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.5191441774368286,0.050000000745058,0.0358381420373916,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.5191441774368286,0.050000000745058,0.0485219433903694,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36724853515625,0.5191441774368286,0.050000000745058,0.2301672101020813,291.3601989746094,291.1499938964844,285.3500061035156,284.9931030273437,290.7380676269531,296.7231750488281,291.3234558105469,1.0,0.1626292616128921,1.0,1.0,0.586401104927063,1.0,-0.4909670650959015,0.2591358423233032,0.231831207871437,0.115610271692276,0.0,1.0,0.0,30.694564819335938,25.0,-201.0204925537109,-0.0,32.36765670776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.0460365153849124,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.0484786666929721,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.2299619168043136,291.2162780761719,291.1499938964844,285.3500061035156,284.9975280761719,290.6051025390625,296.71844482421875,291.1809997558594,1.0,0.1604019850492477,1.0,1.0,0.5722362399101257,1.0,-0.4905290901660919,0.2646152675151825,0.225913792848587,0.1204329580068588,0.0,1.0,0.0,29.588985443115234,25.0,-200.1986541748047,-0.0,31.40532493591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.0460365153849124,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.0484786666929721,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.5231122374534607,0.050000000745058,0.2299619168043136,291.2162780761719,291.1499938964844,285.3500061035156,284.9975280761719,290.6051025390625,296.71844482421875,291.1809997558594,1.0,0.1604019850492477,1.0,1.0,0.5722362399101257,1.0,-0.4905290901660919,0.2646152675151825,0.225913792848587,0.1204329580068588,0.0,1.0,0.0,29.588985443115234,25.0,-200.1986541748047,-0.0,31.40532493591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.0484442450106143,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.0357807539403438,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.2297986447811126,291.0754699707031,291.1499938964844,285.3500061035156,285.001953125,290.4609375,296.7136535644531,291.03985595703125,1.0,0.1586025804281234,1.0,1.0,0.5580713748931885,1.0,-0.4901807308197021,0.2706025242805481,0.219578206539154,0.1256680935621261,0.0,1.0,0.0,28.707666397094727,25.0,-200.0301971435547,-0.0,30.63973045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.0484442450106143,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.0357807539403438,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.5264586210250854,0.050000000745058,0.2297986447811126,291.0754699707031,291.1499938964844,285.3500061035156,285.001953125,290.4609375,296.7136535644531,291.03985595703125,1.0,0.1586025804281234,1.0,1.0,0.5580713748931885,1.0,-0.4901807308197021,0.2706025242805481,0.219578206539154,0.1256680935621261,0.0,1.0,0.0,28.707666397094727,25.0,-200.0301971435547,-0.0,30.63973045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.0459777638316154,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.0357604846358299,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.229668453335762,290.938232421875,291.1499938964844,285.3500061035156,285.0062561035156,290.430419921875,296.7088928222656,290.9072570800781,1.0,0.1571445614099502,1.0,1.0,0.5577991008758545,1.0,-0.4899029731750488,0.270981103181839,0.2189218699932098,0.1252630054950714,0.0,1.0,0.0,28.00237274169922,25.0,-177.23886108398438,-0.0,30.027204513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.0459777638316154,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.0357604846358299,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5292554497718811,0.050000000745058,0.229668453335762,290.938232421875,291.1499938964844,285.3500061035156,285.0062561035156,290.430419921875,296.7088928222656,290.9072570800781,1.0,0.1571445614099502,1.0,1.0,0.5577991008758545,1.0,-0.4899029731750488,0.270981103181839,0.2189218699932098,0.1252630054950714,0.0,1.0,0.0,28.00237274169922,25.0,-177.23886108398438,-0.0,30.027204513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.2295643836259842,290.82781982421875,291.1499938964844,285.3500061035156,285.0103759765625,290.42059326171875,296.7042541503906,290.80328369140625,1.0,0.1559646278619766,1.0,1.0,0.5575268268585205,1.0,-0.4896809458732605,0.2711954712867737,0.2184854745864868,0.1246759667992591,0.0,1.0,0.0,27.43684768676757,25.0,-143.1033477783203,-0.0,29.536598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.83282470703125,0.5315772294998169,0.050000000745058,0.2295643836259842,290.82781982421875,291.1499938964844,285.3500061035156,285.0103759765625,290.42059326171875,296.7042541503906,290.80328369140625,1.0,0.1559646278619766,1.0,1.0,0.5575268268585205,1.0,-0.4896809458732605,0.2711954712867737,0.2184854745864868,0.1246759667992591,0.0,1.0,0.0,27.43684768676757,25.0,-143.1033477783203,-0.0,29.536598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5325848460197449,0.050000000745058,0.045948103070259,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5325848460197449,0.050000000745058,0.0483855679631233,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5325848460197449,0.050000000745058,0.0357374139130115,296.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5325848460197449,0.050000000745058,0.0483855679631233,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5325848460197449,0.050000000745058,0.2295202910900116,290.7808532714844,291.1499938964844,285.3500061035156,285.0122985839844,290.4157409667969,296.7020568847656,290.7585144042969,1.0,0.1554605662822723,1.0,1.0,0.5573906898498535,1.0,-0.4895868599414825,0.2713094353675842,0.2182774245738983,0.1243941038846969,0.0,1.0,0.0,27.19667053222656,25.0,-128.27374267578125,-0.0,29.328393936157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.5335015654563904,0.050000000745058,0.0459401831030845,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.5335015654563904,0.050000000745058,0.0483772233128547,296.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.5335015654563904,0.050000000745058,0.0357312522828578,296.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.5335015654563904,0.050000000745058,0.0483772233128547,296.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.5335015654563904,0.050000000745058,0.2294807136058807,290.7383728027344,291.1499938964844,285.3500061035156,285.0141296386719,290.4522399902344,296.699951171875,290.718994140625,1.0,0.1550043374300003,1.0,1.0,0.5631203055381775,1.0,-0.4895024001598358,0.2690533697605133,0.2204490453004837,0.1217616498470306,0.0,1.0,0.0,26.980478286743164,25.0,-108.75066375732422,-0.0,29.14069557189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.0459266901016235,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.0483630187809467,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.0357207618653774,296.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.0483630187809467,296.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.2294133305549621,290.68023681640625,291.1499938964844,285.3500061035156,285.0174255371094,290.5566101074219,296.69610595703125,290.6712646484375,1.0,0.154222086071968,1.0,1.0,0.5745795369148254,1.0,-0.4893586337566376,0.2644504010677337,0.2249082177877426,0.1164468377828598,0.0,1.0,0.0,26.61154556274414,25.0,-56.56688690185547,-0.0,28.8204402923584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.0459266901016235,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.0483630187809467,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.0357207618653774,296.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.0483630187809467,296.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5350897908210754,0.050000000745058,0.2294133305549621,290.68023681640625,291.1499938964844,285.3500061035156,285.0174255371094,290.5566101074219,296.69610595703125,290.6712646484375,1.0,0.154222086071968,1.0,1.0,0.5745795369148254,1.0,-0.4893586337566376,0.2644504010677337,0.2249082177877426,0.1164468377828598,0.0,1.0,0.0,26.61154556274414,25.0,-56.56688690185547,-0.0,28.8204402923584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.0459158197045326,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.0483515672385692,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.0357123017311096,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.0483515672385692,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.2293590158224105,290.6577453613281,291.1499938964844,285.3500061035156,285.0201721191406,290.6541748046875,296.6929626464844,290.6556701660156,1.0,0.1535864919424057,1.0,1.0,0.5860388278961182,1.0,-0.4892427325248718,0.2601499855518341,0.2290927320718765,0.1115067526698112,0.0,1.0,0.0,26.313400268554688,25.0,-13.577665328979492,-0.0,28.56170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.0459158197045326,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.0483515672385692,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.0357123017311096,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.0483515672385692,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658447265625,0.5363955497741699,0.050000000745058,0.2293590158224105,290.6577453613281,291.1499938964844,285.3500061035156,285.0201721191406,290.6541748046875,296.6929626464844,290.6556701660156,1.0,0.1535864919424057,1.0,1.0,0.5860388278961182,1.0,-0.4892427325248718,0.2601499855518341,0.2290927320718765,0.1115067526698112,0.0,1.0,0.0,26.313400268554688,25.0,-13.577665328979492,-0.0,28.56170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0459069870412349,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0483422689139843,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0357054360210895,296.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.2293149083852768,290.66064453125,291.1499938964844,285.3500061035156,285.022216796875,290.77960205078125,296.6905822753906,290.665283203125,1.0,0.153066024184227,1.0,1.0,0.6025014519691467,1.0,-0.4891485869884491,0.254485547542572,0.2346630543470382,0.1052960827946662,0.0,1.0,0.0,26.07066535949707,25.0,26.02956962585449,-0.0,28.350828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0459069870412349,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0483422689139843,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0357054360210895,296.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.2293149083852768,290.66064453125,291.1499938964844,285.3500061035156,285.022216796875,290.77960205078125,296.6905822753906,290.665283203125,1.0,0.153066024184227,1.0,1.0,0.6025014519691467,1.0,-0.4891485869884491,0.254485547542572,0.2346630543470382,0.1052960827946662,0.0,1.0,0.0,26.07066535949707,25.0,26.02956962585449,-0.0,28.350828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.538021445274353,0.050000000745058,0.0459025390446186,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.538021445274353,0.050000000745058,0.0483375862240791,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.538021445274353,0.050000000745058,0.0357019752264022,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.538021445274353,0.050000000745058,0.0483375862240791,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.538021445274353,0.050000000745058,0.2292926907539367,290.67596435546875,291.1499938964844,285.3500061035156,285.0230712890625,290.8526916503906,296.6895751953125,290.6844177246094,1.0,0.1528026908636093,1.0,1.0,0.6123790144920349,1.0,-0.4891012012958526,0.2513304352760315,0.2377707660198211,0.1018563881516456,0.0,1.0,0.0,25.94824981689453,25.0,46.992671966552734,-0.0,28.24446678161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
