time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.035674262791872,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2789306640625,291.1499938964844,287.3722229003906,286.2159729003906,291.30059814453125,297.2412414550781,291.2803039550781,1.0,0.1507684141397476,1.0,1.0,0.5104004144668579,1.0,-0.488721489906311,0.294476568698883,0.1942449361085891,0.1445954740047454,0.0,1.0,0.0,24.998178482055664,25.0,8.058876037597656,-0.0,27.42939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.229114219546318,291.2834167480469,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.288818359375,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046054124832153,1.0,-0.4887204766273498,0.297584056854248,0.1911364197731018,0.1478927284479141,0.0,1.0,0.0,24.9980525970459,25.0,4.939469814300537,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.229114219546318,291.2834167480469,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.288818359375,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046054124832153,1.0,-0.4887204766273498,0.297584056854248,0.1911364197731018,0.1478927284479141,0.0,1.0,0.0,24.9980525970459,25.0,4.939469814300537,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0458667650818824,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0482999123632907,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.035674151033163,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0482999123632907,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.2291139811277389,291.2848205566406,291.1499938964844,287.4681091308594,286.293701171875,291.2922668457031,297.312255859375,291.285400390625,1.0,0.1507698595523834,1.0,1.0,0.501707911491394,1.0,-0.4887199699878692,0.2991627156734466,0.1895572543144226,0.1495661437511444,0.0,1.0,0.0,24.99799346923828,25.0,3.4098386764526367,-0.0,27.429874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0458667166531086,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.03567411378026,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.2291137427091598,291.2857666015625,291.1499938964844,287.4997863769531,286.3194885253906,291.2875061035156,297.3354187011719,291.2860412597656,1.0,0.1507703810930252,1.0,1.0,0.4986698031425476,1.0,-0.4887194633483886,0.3008312582969665,0.1878882050514221,0.1513286232948303,0.0,1.0,0.0,24.9979248046875,25.0,1.733989953994751,-0.0,27.43004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425959229469299,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425959229469299,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425959229469299,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425959229469299,0.050000000745058,0.0482997708022594,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425959229469299,0.050000000745058,0.2291133254766464,291.2857666015625,291.1499938964844,287.5548095703125,286.36431884765625,291.2770080566406,297.3751220703125,291.2854309082031,1.0,0.1507713198661804,1.0,1.0,0.4933567643165588,1.0,-0.488718569278717,0.3038003444671631,0.1849182397127151,0.1544597595930099,0.0,1.0,0.0,24.99781036376953,25.0,-1.605006217956543,-0.0,27.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0356740392744541,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.2291132658720016,291.2855834960937,291.1499938964844,287.5626525878906,286.3707275390625,291.2753601074219,297.3807373046875,291.2851867675781,1.0,0.1507714539766311,1.0,1.0,0.4925936162471771,1.0,-0.4887184500694275,0.3042310774326324,0.1844873875379562,0.154913455247879,0.0,1.0,0.0,24.99779510498047,25.0,-2.084547758102417,-0.0,27.43040657043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611389160156,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.486517459154129,1.0,-0.4887174665927887,0.3076977133750915,0.1810197681188583,0.1585594415664672,0.0,1.0,0.0,24.997676849365234,25.0,-5.8235392570495605,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611389160156,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.486517459154129,1.0,-0.4887174665927887,0.3076977133750915,0.1810197681188583,0.1585594415664672,0.0,1.0,0.0,24.997676849365234,25.0,-5.8235392570495605,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0458664409816265,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0356738977134227,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.2291123569011688,291.2777099609375,291.1499938964844,287.6827087402344,286.4690246582031,291.246826171875,297.4656677246094,291.27606201171875,1.0,0.1507737189531326,1.0,1.0,0.480851262807846,1.0,-0.4887165427207947,0.3109895884990692,0.1777269840240478,0.1620154231786728,0.0,1.0,0.0,24.997583389282227,25.0,-9.030502319335938,-0.0,27.43117332458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0458664372563362,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0356738939881324,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.2291123420000076,291.27740478515625,291.1499938964844,287.6854858398437,286.4713134765625,291.24609375,297.4676208496094,291.2757568359375,1.0,0.1507737785577774,1.0,1.0,0.4805776178836822,1.0,-0.4887165129184723,0.3111497759819031,0.1775667369365692,0.1621833443641662,0.0,1.0,0.0,24.99757957458496,25.0,-9.172362327575684,-0.0,27.43119239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22918701171875,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.4746378064155578,1.0,-0.4887155890464782,0.3146565556526184,0.174059048295021,0.1658523231744766,0.0,1.0,0.0,24.99748992919922,25.0,-12.241809844970703,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22918701171875,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.4746378064155578,1.0,-0.4887155890464782,0.3146565556526184,0.174059048295021,0.1658523231744766,0.0,1.0,0.0,24.99748992919922,25.0,-12.241809844970703,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2652893066406,291.1499938964844,287.7742919921875,286.5443420410156,291.21990966796875,297.5295104980469,291.2628173828125,1.0,0.1507756263017654,1.0,1.0,0.4716678857803345,1.0,-0.4887151420116424,0.3164302110671997,0.1722849458456039,0.1677029877901077,0.0,1.0,0.0,24.997446060180664,25.0,-13.773569107055664,-0.0,27.43183326721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0458662658929824,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0482993870973587,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.035673763602972,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0482993870973587,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.2291115075349807,291.2601928710937,291.1499938964844,287.8031311035156,286.568115234375,291.2126159667969,297.549560546875,291.25750732421875,1.0,0.1507762521505355,1.0,1.0,0.4689940214157104,1.0,-0.488714724779129,0.3180480599403381,0.1706666797399521,0.1693956851959228,0.0,1.0,0.0,24.997432708740234,25.0,-14.914765357971191,-0.0,27.432052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.045866210013628,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0356737188994884,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.2291112244129181,291.25201416015625,291.1499938964844,287.8456726074219,286.6032409667969,291.2022399902344,297.5792541503906,291.2492370605469,1.0,0.150777205824852,1.0,1.0,0.4649711549282074,1.0,-0.4887141287326813,0.3204835653305053,0.1682305783033371,0.1719380468130111,0.0,1.0,0.0,24.99741172790528,25.0,-15.836316108703612,-0.0,27.432388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0458661913871765,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0482993088662624,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.2291111201047897,291.249267578125,291.1499938964844,287.8594665527344,286.6146545410156,291.19854736328125,297.5888977050781,291.2464294433594,1.0,0.150777518749237,1.0,1.0,0.46364626288414,1.0,-0.4887139499187469,0.3212904632091522,0.1674234718084335,0.1727785915136337,0.0,1.0,0.0,24.99740600585937,25.0,-16.121583938598633,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0458661541342735,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0356736779212951,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.2291109412908554,291.24346923828125,291.1499938964844,287.88726806640625,286.6376342773437,291.1906433105469,297.6083984375,291.240478515625,1.0,0.1507781744003296,1.0,1.0,0.4609391391277313,1.0,-0.4887135624885559,0.3229462206363678,0.1657673418521881,0.1745005995035171,0.0,1.0,0.0,24.99738883972168,25.0,-16.75640869140625,-0.0,27.43272590637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0458661206066608,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0482992343604564,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0356736481189727,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0482992343604564,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.2291107773780822,291.2375183105469,291.1499938964844,287.91387939453125,286.65966796875,291.18243408203125,297.6272277832031,291.23443603515625,1.0,0.1507788002490997,1.0,1.0,0.4582985043525696,1.0,-0.4887132048606872,0.3245700299739837,0.1641431748867035,0.1761858314275741,0.0,1.0,0.0,24.997373580932617,25.0,-17.450035095214844,-0.0,27.432950973510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0458660647273063,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0356736034154892,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.1430048793554306,0.2291104793548584,291.22564697265625,291.1499938964844,287.9638366699219,286.7010498046875,291.1739196777344,297.6630249023437,291.2226257324219,1.0,0.1507800072431564,1.0,1.0,0.4540384411811828,1.0,-0.4887126088142395,0.3272206485271454,0.1614919453859329,0.1789482831954956,0.0,1.0,0.0,24.99742317199707,25.0,-17.199655532836914,-0.0,27.43338203430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485395193099976,0.050000000745058,0.045822873711586,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485395193099976,0.050000000745058,0.0482536926865577,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485395193099976,0.050000000745058,0.0356400124728679,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485395193099976,0.050000000745058,0.0482536926865577,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.5689864158630371,0.1434726417064666,0.2500777542591095,291.2250061035156,291.1499938964844,287.9661865234375,286.7030334472656,291.1736145019531,297.664794921875,291.221435546875,1.0,0.1510299146175384,1.0,1.0,0.4538327157497406,1.0,-0.5135312676429749,0.3438195288181305,0.1697117239236831,0.1874505132436752,0.0,1.0,0.0,24.00946044921875,43.0,-17.37381935119629,-0.0,28.697628021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.6876847147941589,0.050000000745058,0.0452561415731906,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.6876847147941589,0.050000000745058,0.0476568937301635,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.6876847147941589,0.050000000745058,0.0351992212235927,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.6876847147941589,0.050000000745058,0.0476568937301635,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.947495937347412,0.1477442979812622,0.5856359004974365,291.2377319335937,291.04998779296875,288.0161437988281,286.7445068359375,291.3192443847656,297.6500549316406,291.24786376953125,1.0,0.1682875454425811,1.0,1.0,0.4493668973445892,1.0,-0.8883667588233948,0.5836766362190247,0.3046901226043701,0.3548742830753326,0.0,1.0,0.0,12.41198444366455,46.0,38.54753494262695,-0.0,60.29451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.6876847147941589,0.050000000745058,0.0452561415731906,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.6876847147941589,0.050000000745058,0.0476568937301635,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.6876847147941589,0.050000000745058,0.0351992212235927,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.6876847147941589,0.050000000745058,0.0476568937301635,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.947495937347412,0.1477442979812622,0.5856359004974365,291.2377319335937,291.04998779296875,288.0161437988281,286.7445068359375,291.3192443847656,297.6500549316406,291.24786376953125,1.0,0.1682875454425811,1.0,1.0,0.4493668973445892,1.0,-0.8883667588233948,0.5836766362190247,0.3046901226043701,0.3548742830753326,0.0,1.0,0.0,12.41198444366455,46.0,38.54753494262695,-0.0,60.29451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.6850813627243042,0.050000000745058,0.045260589569807,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.6850813627243042,0.050000000745058,0.0476615838706493,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.6850813627243042,0.050000000745058,0.03520268201828,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.6850813627243042,0.050000000745058,0.0476615838706493,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.9563700556755066,0.1492977887392044,0.6072748303413391,291.2607727050781,291.04998779296875,288.0401916503906,286.7644958496094,291.3257751464844,297.6338195800781,291.2649841308594,1.0,0.1760399639606475,1.0,1.0,0.4471340179443359,1.0,-0.9402093291282654,0.6182891726493835,0.3219202160835266,0.3796589076519012,0.0,1.0,0.0,13.116759300231934,46.0,40.16854476928711,-0.0,68.19583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.6824665069580078,0.050000000745058,0.0452652014791965,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.6824665069580078,0.050000000745058,0.0476664379239082,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.6824665069580078,0.050000000745058,0.0352062694728374,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.6824665069580078,0.050000000745058,0.0476664379239082,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745361328125,0.974409520626068,0.1507755070924759,0.649027943611145,291.2745666503906,290.95001220703125,288.0635681152344,286.7839660644531,291.3434753417969,297.62225341796875,291.27850341796875,1.0,0.1839862167835235,1.0,1.0,0.4462020099163055,1.0,-0.9898439049720764,0.6501257419586182,0.3397181332111358,0.4022228419780731,0.0,1.0,0.0,13.828941345214844,34.0,41.005802154541016,-0.0,78.41825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.9691343903541564,0.1443312317132949,0.1291187703609466,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978210449219,0.6799061298370361,0.1424702554941177,0.0476712621748447,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978210449219,0.6799061298370361,0.050000000745058,0.035209834575653,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978210449219,0.6799061298370361,0.050000000745058,0.0476712621748447,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.9489729404449464,0.1539528369903564,0.6073780059814453,291.3021850585937,290.95001220703125,288.0974426269531,286.8121643066406,291.3727722167969,297.6288146972656,291.306884765625,1.0,0.1916010975837707,1.0,1.0,0.4447998106479645,1.0,-1.0405274629592896,0.6830174922943115,0.3575100004673004,0.4258075058460235,0.0,1.0,0.0,14.584918975830078,34.0,48.28481674194336,-0.0,89.85174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.9695667028427124,0.1433095484972,0.1297105848789215,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8622861504554749,0.1441596448421478,0.0983716771006584,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.6791394948959351,0.050000000745058,0.0352109372615814,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.6791394948959351,0.050000000745058,0.0476727597415447,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9221592545509338,0.1553369909524917,0.565518856048584,291.3111572265625,290.45001220703125,288.1082763671875,286.8211669921875,291.3788452148437,297.6274719238281,291.31524658203125,1.0,0.1933455169200897,1.0,1.0,0.4443379938602447,1.0,-1.051855444908142,0.690559983253479,0.3612954616546631,0.43124720454216,0.0,1.0,0.0,14.768226623535156,54.0,47.52090835571289,-0.0,92.5737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.9622266888618468,0.1419268697500229,0.1284235119819641,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.9626227617263794,0.1446653306484222,0.1353981643915176,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.6761226058006287,0.137863352894783,0.0352154336869716,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.7655301094055176,0.1412063986063003,0.0693185329437255,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.9060049653053284,0.1588027626276016,0.5464739203453064,291.3271179199219,290.45001220703125,288.1297607421875,286.839111328125,291.395263671875,297.6206359863281,291.3311767578125,1.0,0.2015499174594879,1.0,1.0,0.4433944225311279,1.0,-1.0978639125823977,0.7200871706008911,0.3777767121791839,0.4517390727996826,0.0,1.0,0.0,15.518220901489258,54.0,46.89389419555664,-0.0,104.19198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.9772798418998718,0.1415868103504181,0.1276443600654602,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.9766072630882264,0.1452286392450332,0.1341139376163482,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3442687988281,0.9489133954048156,0.1392581760883331,0.0910364240407943,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.9682929515838624,0.1422540843486786,0.1305620372295379,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.8882958292961121,0.1630169302225113,0.4890126287937164,291.3450927734375,289.95001220703125,288.1499938964844,286.8559875488281,291.4232482910156,297.6200866699219,291.3502197265625,1.0,0.2119596749544143,1.0,1.0,0.4424740076065063,1.0,-1.168764591217041,0.7647475004196167,0.4040171504020691,0.4826517403125763,0.0,1.0,0.0,15.829092025756836,74.0,52.24922180175781,-0.0,122.01429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.9432670474052428,0.1429624110460281,0.1284085065126419,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.954135239124298,0.1476188153028488,0.1394678056240081,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.9327118396759032,0.1383882313966751,0.0969905108213424,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.943670094013214,0.1429861336946487,0.1353730857372284,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.9183566570281982,0.1704064905643463,0.5985400676727295,291.32293701171875,289.45001220703125,288.1830444335937,286.88311767578125,291.2122802734375,297.6357421875,291.3134765625,1.0,0.2386299967765808,1.0,1.0,0.4143862426280975,1.0,-1.319665789604187,0.8984379768371582,0.4212278127670288,0.586677074432373,0.0,1.0,0.0,19.479875564575195,94.0,-55.87053680419922,-0.0,174.2294464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.9432670474052428,0.1429624110460281,0.1284085065126419,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.954135239124298,0.1476188153028488,0.1394678056240081,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.9327118396759032,0.1383882313966751,0.0969905108213424,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.943670094013214,0.1429861336946487,0.1353730857372284,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.9183566570281982,0.1704064905643463,0.5985400676727295,291.32293701171875,289.45001220703125,288.1830444335937,286.88311767578125,291.2122802734375,297.6357421875,291.3134765625,1.0,0.2386299967765808,1.0,1.0,0.4143862426280975,1.0,-1.319665789604187,0.8984379768371582,0.4212278127670288,0.586677074432373,0.0,1.0,0.0,19.479875564575195,94.0,-55.87053680419922,-0.0,174.2294464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.9333395957946776,0.1448135823011398,0.130091056227684,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.946166694164276,0.1503543555736541,0.141971617937088,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9199198484420776,0.1394029855728149,0.0974834114313125,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.9332166910171508,0.1448430866003036,0.1369456499814987,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.9871004223823548,0.1739302426576614,0.7660663723945618,291.1781005859375,288.95001220703125,288.20245361328125,286.89794921875,290.9827880859375,297.61138916015625,291.1646423339844,1.0,0.2729951441287994,1.0,1.0,0.3862985074520111,1.0,-1.5244290828704834,1.0755261182785034,0.4489029943943023,0.7220733761787415,0.0,1.0,0.0,23.61981201171875,114.0,-173.57745361328125,-0.0,263.1512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.9333395957946776,0.1448135823011398,0.130091056227684,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.946166694164276,0.1503543555736541,0.141971617937088,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9199198484420776,0.1394029855728149,0.0974834114313125,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.9332166910171508,0.1448430866003036,0.1369456499814987,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.9871004223823548,0.1739302426576614,0.7660663723945618,291.1781005859375,288.95001220703125,288.20245361328125,286.89794921875,290.9827880859375,297.61138916015625,291.1646423339844,1.0,0.2729951441287994,1.0,1.0,0.3862985074520111,1.0,-1.5244290828704834,1.0755261182785034,0.4489029943943023,0.7220733761787415,0.0,1.0,0.0,23.61981201171875,114.0,-173.57745361328125,-0.0,263.1512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.7984561920166016,0.145351693034172,0.1312245428562164,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.809221088886261,0.1515868902206421,0.1437318623065948,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.7881588935852051,0.1399301141500473,0.0982750430703163,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.7988318204879761,0.1457609981298446,0.1383753418922424,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8461214303970337,0.1742542535066604,0.7853760719299316,291.0894470214844,288.95001220703125,288.20733642578125,286.9010314941406,290.84136962890625,297.5853881835937,291.07470703125,1.0,0.2898284494876861,1.0,1.0,0.3722546398639679,1.0,-1.5421053171157837,1.1116509437561035,0.4304544031620025,0.7578856348991394,0.0,1.0,0.0,36.11042785644531,114.0,-217.0590667724609,-0.0,306.1238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632873535156,0.7438621520996094,0.1456403881311416,0.1319818347692489,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.7544324994087219,0.152720034122467,0.1452584564685821,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.7353077530860901,0.140373021364212,0.0989144891500473,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632263183594,0.7449498772621155,0.1466299444437027,0.139628604054451,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.7896069884300232,0.1747234612703323,0.7891815304756165,290.95623779296875,288.45001220703125,288.2091369628906,286.9013671875,290.5526733398437,297.5619201660156,290.9277648925781,1.0,0.3061065971851349,1.0,1.0,0.343912124633789,1.0,-1.5662051439285278,1.1776615381240845,0.3885436058044433,0.8166958689689636,0.0,1.0,0.0,47.35323715209961,102.0,-330.9078369140625,-0.0,344.7155456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325622558594,0.6959584355354309,0.1453010439872741,0.1325451582670211,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311279296875,0.7098973989486694,0.1543826013803482,0.1476495862007141,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6878052353858948,0.1406927108764648,0.0997353047132492,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322265625,0.6994990110397339,0.1478663682937622,0.141585573554039,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52813720703125,0.7389241456985474,0.17523293197155,0.7951257824897766,290.5226135253906,287.95001220703125,288.2040710449219,286.8941955566406,289.9538269042969,297.5157470703125,290.4857482910156,1.0,0.3244858682155609,1.0,1.0,0.287227064371109,1.0,-1.5802301168441772,1.2869247198104858,0.2933053076267242,0.9228090047836304,0.0,1.0,0.0,63.50431823730469,90.0,-548.8809204101562,-0.0,395.3495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
