time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325622558594,0.6959584355354309,0.1453010439872741,0.1325451582670211,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311279296875,0.7098973989486694,0.1543826013803482,0.1476495862007141,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6878052353858948,0.1406927108764648,0.0997353047132492,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322265625,0.6994990110397339,0.1478663682937622,0.141585573554039,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52813720703125,0.7389241456985474,0.17523293197155,0.7951257824897766,290.5226135253906,287.95001220703125,288.2040710449219,286.8941955566406,289.9538269042969,297.5157470703125,290.4857482910156,1.0,0.3244858682155609,1.0,1.0,0.287227064371109,1.0,-1.5802301168441772,1.2869247198104858,0.2933053076267242,0.9228090047836304,0.0,1.0,0.0,63.50431823730469,90.0,-548.8809204101562,-0.0,395.3495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500183105469,0.6748808026313782,0.1439094841480255,0.1318211853504181,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04815673828125,0.6919854283332825,0.1551869213581085,0.1489375680685043,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05078125,0.6684280633926392,0.1401819884777069,0.0997637212276458,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6812649965286255,0.1483562141656875,0.1425498574972152,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0452575683594,0.7209360599517822,0.1749243438243866,0.7962443232536316,290.0395812988281,287.45001220703125,288.18817138671875,286.8773498535156,289.4191589355469,297.4673767089844,290.0021057128906,1.0,0.3330890536308288,1.0,1.0,0.2305420339107513,1.0,-1.58344829082489,1.3764898777008057,0.2069583982229232,1.0114426612854004,0.0,1.0,0.0,71.76555633544922,78.0,-640.659423828125,-0.0,419.4706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500183105469,0.6748808026313782,0.1439094841480255,0.1318211853504181,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04815673828125,0.6919854283332825,0.1551869213581085,0.1489375680685043,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05078125,0.6684280633926392,0.1401819884777069,0.0997637212276458,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6812649965286255,0.1483562141656875,0.1425498574972152,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0452575683594,0.7209360599517822,0.1749243438243866,0.7962443232536316,290.0395812988281,287.45001220703125,288.18817138671875,286.8773498535156,289.4191589355469,297.4673767089844,290.0021057128906,1.0,0.3330890536308288,1.0,1.0,0.2305420339107513,1.0,-1.58344829082489,1.3764898777008057,0.2069583982229232,1.0114426612854004,0.0,1.0,0.0,71.76555633544922,78.0,-640.659423828125,-0.0,419.4706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.6662806868553162,0.1417804807424545,0.130165085196495,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5476989746094,0.6865915656089783,0.1551708877086639,0.1492282897233963,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506591796875,0.6613284945487976,0.1388895511627197,0.0990799441933631,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5489196777344,0.6756492853164673,0.1481566280126571,0.1426315009593963,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448303222656,0.71437668800354,0.1737780570983886,0.7925747632980347,289.5389099121094,287.54998779296875,288.1624450683594,286.8516540527344,288.88037109375,297.4167785644531,289.4999084472656,1.0,0.3346471786499023,1.0,1.0,0.1569447517395019,1.0,-1.5766863822937012,1.4577511548995972,0.1189351752400398,1.0937858819961548,0.0,1.0,0.0,74.3386459350586,66.0,-686.74560546875,-0.0,422.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.6662806868553162,0.1417804807424545,0.130165085196495,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5476989746094,0.6865915656089783,0.1551708877086639,0.1492282897233963,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506591796875,0.6613284945487976,0.1388895511627197,0.0990799441933631,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5489196777344,0.6756492853164673,0.1481566280126571,0.1426315009593963,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448303222656,0.71437668800354,0.1737780570983886,0.7925747632980347,289.5389099121094,287.54998779296875,288.1624450683594,286.8516540527344,288.88037109375,297.4167785644531,289.4999084472656,1.0,0.3346471786499023,1.0,1.0,0.1569447517395019,1.0,-1.5766863822937012,1.4577511548995972,0.1189351752400398,1.0937858819961548,0.0,1.0,0.0,74.3386459350586,66.0,-686.74560546875,-0.0,422.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512023925781,0.664297878742218,0.1389734745025634,0.1277807205915451,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94775390625,0.687845766544342,0.1541837304830551,0.1485160887241363,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.95184326171875,0.6603881120681763,0.1367092728614807,0.0976977199316024,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493103027344,0.6767717599868774,0.1471949219703674,0.1418896913528442,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.7142372727394104,0.1717157363891601,0.7842967510223389,288.9368896484375,287.6499938964844,288.1277770996094,286.81793212890625,288.1805114746094,297.3635559082031,288.889892578125,1.0,0.3311254382133484,1.0,1.0,0.0833474695682525,1.0,-1.5604875087738037,1.5532453060150146,0.0072422586381435,1.192187786102295,0.0,1.0,0.0,72.94052124023438,54.0,-811.1986694335938,-0.0,410.41607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512023925781,0.664297878742218,0.1389734745025634,0.1277807205915451,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94775390625,0.687845766544342,0.1541837304830551,0.1485160887241363,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.95184326171875,0.6603881120681763,0.1367092728614807,0.0976977199316024,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493103027344,0.6767717599868774,0.1471949219703674,0.1418896913528442,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.7142372727394104,0.1717157363891601,0.7842967510223389,288.9368896484375,287.6499938964844,288.1277770996094,286.81793212890625,288.1805114746094,297.3635559082031,288.889892578125,1.0,0.3311254382133484,1.0,1.0,0.0833474695682525,1.0,-1.5604875087738037,1.5532453060150146,0.0072422586381435,1.192187786102295,0.0,1.0,0.0,72.94052124023438,54.0,-811.1986694335938,-0.0,410.41607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.705322265625,0.664654016494751,0.1373202204704284,0.1262900084257125,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70294189453125,0.6898196339607239,0.1533335447311401,0.147739753127098,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7056884765625,0.6611686944961548,0.1353364586830139,0.096741035580635,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039489746094,0.6787034273147583,0.1463668793439865,0.1411480456590652,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7008056640625,0.7155183553695679,0.1703142821788787,0.7782043814659119,288.69610595703125,287.6499938964844,288.1073913574219,286.79833984375,288.1119384765625,297.335693359375,288.6669006347656,1.0,0.3278388381004333,1.0,1.0,0.0465488322079181,1.0,-1.5484145879745483,1.5480164289474487,0.0003981975605711,1.1894149780273438,0.0,1.0,0.0,71.23692321777344,54.0,-696.8795166015625,-0.0,399.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5490417480469,0.6662683486938477,0.1357426792383194,0.1247551143169403,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54736328125,0.693053126335144,0.1524713635444641,0.1468435823917389,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.6631559133529663,0.1340000182390213,0.0957303717732429,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54803466796875,0.6818041801452637,0.145482137799263,0.1402502655982971,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.54595947265625,0.7179263234138489,0.168860450387001,0.7713997960090637,288.5427551269531,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3089294433594,288.5223083496094,1.0,0.3237405121326446,1.0,1.0,0.0372390635311603,1.0,-1.5350362062454224,1.5348999500274658,0.0001362555194646,1.1790181398391724,0.0,1.0,0.0,68.9177017211914,42.0,-551.2224731445312,-0.0,386.3191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6748893857002258,0.133072167634964,0.1219920068979263,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7047899961471558,0.1510070711374282,0.1451392322778701,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6723328828811646,0.1317109614610672,0.093867115676403,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.6931185722351074,0.1439108252525329,0.1384618282318115,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.727164089679718,0.1660389155149459,0.7575171589851379,288.33355712890625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2640991210937,288.319580078125,1.0,0.3136257827281952,1.0,1.0,0.0186195317655801,1.0,-1.5086212158203125,1.5086028575897217,1.841682387748733e-05,1.158042311668396,0.0,1.0,0.0,62.553489685058594,30.0,-346.1345520019531,-0.0,356.4066772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6748893857002258,0.133072167634964,0.1219920068979263,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7047899961471558,0.1510070711374282,0.1451392322778701,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6723328828811646,0.1317109614610672,0.093867115676403,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.6931185722351074,0.1439108252525329,0.1384618282318115,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.727164089679718,0.1660389155149459,0.7575171589851379,288.33355712890625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2640991210937,288.319580078125,1.0,0.3136257827281952,1.0,1.0,0.0186195317655801,1.0,-1.5086212158203125,1.5086028575897217,1.841682387748733e-05,1.158042311668396,0.0,1.0,0.0,62.553489685058594,30.0,-346.1345520019531,-0.0,356.4066772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912536621094,0.6918002367019653,0.1309574395418167,0.1196889951825141,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902770996094,0.7234537601470947,0.1499621123075485,0.1437504142522812,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913452148437,0.6897833943367004,0.1299660503864288,0.0923317596316337,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.7122943997383118,0.1427271217107772,0.1369464546442031,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.189697265625,0.7432743310928345,0.1634079813957214,0.744026243686676,288.1881103515625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2320251464844,288.1777648925781,1.0,0.3016090393066406,1.0,1.0,0.0,1.0,-1.4843289852142334,1.484326958656311,1.959350584002096e-06,1.1386184692382812,0.0,1.0,0.0,54.499298095703125,25.0,-230.5744171142578,-0.0,324.16143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912536621094,0.6918002367019653,0.1309574395418167,0.1196889951825141,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902770996094,0.7234537601470947,0.1499621123075485,0.1437504142522812,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913452148437,0.6897833943367004,0.1299660503864288,0.0923317596316337,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.7122943997383118,0.1427271217107772,0.1369464546442031,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.189697265625,0.7432743310928345,0.1634079813957214,0.744026243686676,288.1881103515625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2320251464844,288.1777648925781,1.0,0.3016090393066406,1.0,1.0,0.0,1.0,-1.4843289852142334,1.484326958656311,1.959350584002096e-06,1.1386184692382812,0.0,1.0,0.0,54.499298095703125,25.0,-230.5744171142578,-0.0,324.16143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.7118881940841675,0.1292983740568161,0.1178428530693054,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797119140625,0.7439097762107849,0.149290382862091,0.1427582651376724,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.7105971574783325,0.1287033855915069,0.0911655202507972,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799865722656,0.732465922832489,0.141910120844841,0.1358175277709961,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07928466796875,0.7628980875015259,0.1611383855342865,0.7321183085441589,288.0780029296875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2091369628906,288.0696716308594,1.0,0.2908114790916443,1.0,1.0,0.0,1.0,-1.4638677835464478,1.463866114616394,1.771369852576754e-06,1.1221935749053955,0.0,1.0,0.0,47.22465515136719,25.0,-166.94996643066406,-0.0,296.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.7118881940841675,0.1292983740568161,0.1178428530693054,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797119140625,0.7439097762107849,0.149290382862091,0.1427582651376724,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.7105971574783325,0.1287033855915069,0.0911655202507972,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799865722656,0.732465922832489,0.141910120844841,0.1358175277709961,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07928466796875,0.7628980875015259,0.1611383855342865,0.7321183085441589,288.0780029296875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2091369628906,288.0696716308594,1.0,0.2908114790916443,1.0,1.0,0.0,1.0,-1.4638677835464478,1.463866114616394,1.771369852576754e-06,1.1221935749053955,0.0,1.0,0.0,47.22465515136719,25.0,-166.94996643066406,-0.0,296.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.7283923625946045,0.1279918849468231,0.1164053529500961,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.7634198069572449,0.1489053815603256,0.1421336233615875,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.727949321269989,0.1278569996356964,0.0903590247035026,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98876953125,0.7507966756820679,0.1413808763027191,0.1350559294223785,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881896972656,0.7813292145729065,0.1592330336570739,0.7222394943237305,287.987060546875,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19342041015625,287.9798278808594,1.0,0.2826360166072845,1.0,1.0,0.0,1.0,-1.4476481676101685,1.4476464986801147,1.7353315797663529e-06,1.1091325283050537,0.0,1.0,0.0,41.91422653198242,25.0,-133.0985107421875,-0.0,276.2605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.7283923625946045,0.1279918849468231,0.1164053529500961,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.7634198069572449,0.1489053815603256,0.1421336233615875,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.727949321269989,0.1278569996356964,0.0903590247035026,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98876953125,0.7507966756820679,0.1413808763027191,0.1350559294223785,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881896972656,0.7813292145729065,0.1592330336570739,0.7222394943237305,287.987060546875,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19342041015625,287.9798278808594,1.0,0.2826360166072845,1.0,1.0,0.0,1.0,-1.4476481676101685,1.4476464986801147,1.7353315797663529e-06,1.1091325283050537,0.0,1.0,0.0,41.91422653198242,25.0,-133.0985107421875,-0.0,276.2605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478759765625,0.7356889247894287,0.1274522691965103,0.1158146485686302,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471435546875,0.7726622819900513,0.1487942785024643,0.1419273018836975,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478759765625,0.7356514930725098,0.1275504827499389,0.0900632515549659,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473876953125,0.7594723701477051,0.1411987245082855,0.1347820460796356,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9468688964844,0.7897874712944031,0.1583965122699737,0.717956006526947,287.9457702636719,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18780517578125,287.9388427734375,1.0,0.279290109872818,1.0,1.0,0.0,1.0,-1.4408650398254397,1.4408632516860962,1.720392447168706e-06,1.1036577224731443,0.0,1.0,0.0,39.82707977294922,25.0,-123.04823303222656,-0.0,268.2372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7425568103790283,0.1269770711660385,0.115297719836235,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7814369797706604,0.1487267911434173,0.1417778730392456,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7429327964782715,0.1272990256547927,0.0898206755518913,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7677547931671143,0.1410610675811767,0.1345658749341964,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7976468205451965,0.1576267182826995,0.7140498161315918,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.183349609375,287.8995056152344,1.0,0.2763697504997253,1.0,1.0,0.0,1.0,-1.4348243474960327,1.4348225593566897,1.707151113805594e-06,1.098773717880249,0.0,1.0,0.0,38.04117965698242,25.0,-116.0699691772461,-0.0,261.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7553107738494873,0.1261664181947708,0.1144258081912994,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7975841164588928,0.1486831307411193,0.1416007131338119,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.756524920463562,0.1268980652093887,0.0894380733370781,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7831524014472961,0.1408793777227401,0.1342574506998062,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115605711936951,0.1562326103448867,0.7070707678794861,287.8300170898437,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8235168457031,1.0,0.2714912891387939,1.0,1.0,0.0,1.0,-1.4243563413619995,1.4243545532226562,1.6843422372403438e-06,1.0902886390686035,0.0,1.0,0.0,35.14464569091797,25.0,-107.73870849609376,-0.0,249.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7553107738494873,0.1261664181947708,0.1144258081912994,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7975841164588928,0.1486831307411193,0.1416007131338119,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.756524920463562,0.1268980652093887,0.0894380733370781,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7831524014472961,0.1408793777227401,0.1342574506998062,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115605711936951,0.1562326103448867,0.7070707678794861,287.8300170898437,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8235168457031,1.0,0.2714912891387939,1.0,1.0,0.0,1.0,-1.4243563413619995,1.4243545532226562,1.6843422372403438e-06,1.0902886390686035,0.0,1.0,0.0,35.14464569091797,25.0,-107.73870849609376,-0.0,249.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7665151357650757,0.1254986226558685,0.1137209311127662,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8113323450088501,0.1487285643815994,0.1415449529886245,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7685306668281555,0.1265837401151657,0.0891467332839965,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.796554446220398,0.1407897472381591,0.1340733021497726,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225131630897522,0.1550061553716659,0.7010126113891602,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1726379394531,287.7494506835937,1.0,0.2676600515842438,1.0,1.0,0.0,1.0,-1.41559898853302,1.4155973196029663,1.665388367655396e-06,1.0831632614135742,0.0,1.0,0.0,32.96648406982422,25.0,-103.94347381591795,-0.0,241.17694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7665151357650757,0.1254986226558685,0.1137209311127662,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8113323450088501,0.1487285643815994,0.1415449529886245,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7685306668281555,0.1265837401151657,0.0891467332839965,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.796554446220398,0.1407897472381591,0.1340733021497726,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225131630897522,0.1550061553716659,0.7010126113891602,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1726379394531,287.7494506835937,1.0,0.2676600515842438,1.0,1.0,0.0,1.0,-1.41559898853302,1.4155973196029663,1.665388367655396e-06,1.0831632614135742,0.0,1.0,0.0,32.96648406982422,25.0,-103.94347381591795,-0.0,241.17694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760244607925415,0.124931551516056,0.1131337955594062,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222204446792603,0.1488319486379623,0.1415706574916839,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.778762936592102,0.1263183951377868,0.0889098569750785,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8078075051307678,0.1407606303691864,0.13397316634655,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8312948346138,0.1539110243320465,0.6956812739372253,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16949462890625,287.6763610839844,1.0,0.2646211981773376,1.0,1.0,0.0,1.0,-1.408119797706604,1.4081181287765503,1.649288719818287e-06,1.077053785324097,0.0,1.0,0.0,31.319185256958008,25.0,-102.18450927734376,-0.0,234.2587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760244607925415,0.124931551516056,0.1131337955594062,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222204446792603,0.1488319486379623,0.1415706574916839,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.778762936592102,0.1263183951377868,0.0889098569750785,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8078075051307678,0.1407606303691864,0.13397316634655,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8312948346138,0.1539110243320465,0.6956812739372253,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16949462890625,287.6763610839844,1.0,0.2646211981773376,1.0,1.0,0.0,1.0,-1.408119797706604,1.4081181287765503,1.649288719818287e-06,1.077053785324097,0.0,1.0,0.0,31.319185256958008,25.0,-102.18450927734376,-0.0,234.2587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838263511657715,0.1244477033615112,0.1126387193799018,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8310384750366211,0.1489723771810531,0.141650915145874,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7871822118759155,0.126083418726921,0.0887079536914825,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166236877441406,0.1407708674669265,0.1339298039674759,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6113586425781,0.8382909893989563,0.1529123932123184,0.6908915042877197,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664123535156,287.60400390625,1.0,0.2621834278106689,1.0,1.0,0.0,1.0,-1.401577115058899,1.4015754461288452,1.635268631616782e-06,1.0716886520385742,0.0,1.0,0.0,30.06962776184082,25.0,-101.03631591796876,-0.0,228.72000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838263511657715,0.1244477033615112,0.1126387193799018,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8310384750366211,0.1489723771810531,0.141650915145874,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7871822118759155,0.126083418726921,0.0887079536914825,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166236877441406,0.1407708674669265,0.1339298039674759,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6113586425781,0.8382909893989563,0.1529123932123184,0.6908915042877197,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664123535156,287.60400390625,1.0,0.2621834278106689,1.0,1.0,0.0,1.0,-1.401577115058899,1.4015754461288452,1.635268631616782e-06,1.0716886520385742,0.0,1.0,0.0,30.06962776184082,25.0,-101.03631591796876,-0.0,228.72000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7870967984199524,0.1242303177714347,0.112419880926609,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8347992300987244,0.1490522027015686,0.1417058706283569,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7907211184501648,0.1259745657444,0.0886169075965881,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8202493190765381,0.1407864242792129,0.13392373919487,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8411636352539062,0.1524412035942077,0.6886554956436157,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1651611328125,287.56817626953125,1.0,0.2611470818519592,1.0,1.0,0.0,1.0,-1.398579239845276,1.3985776901245115,1.628864424674248e-06,1.0692235231399536,0.0,1.0,0.0,29.56489944458008,25.0,-100.41974639892578,-0.0,226.3597869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.790008008480072,0.1240246444940567,0.1122148260474205,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8382111191749573,0.1491364240646362,0.1417677849531173,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7938815355300903,0.1258702725172042,0.0885309278964996,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8234837055206299,0.1408068686723709,0.133925125002861,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8436856269836426,0.1519840359687805,0.6864986419677734,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1640014648437,287.5326538085937,1.0,0.2602041661739349,1.0,1.0,0.0140187917277216,1.0,-1.395716667175293,1.395708680152893,7.942873708088882e-06,1.0668597221374512,0.0,1.0,0.0,29.12173080444336,25.0,-99.6624755859375,-0.0,224.2069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7947680354118347,0.1236449405550956,0.111840896308422,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8440110087394714,0.1493160128593444,0.1419093161821365,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.7990915775299072,0.1256758123636245,0.0883735194802284,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47052001953125,0.8288769721984863,0.1408605873584747,0.1339471787214279,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8476889729499817,0.1511071920394897,0.6823945641517639,287.46923828125,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620483398437,287.4631652832031,1.0,0.2585678100585937,1.0,1.0,0.0420563742518425,1.0,-1.3903480768203735,1.3901909589767456,0.0001571332832099,1.062280535697937,0.0,1.0,0.0,28.39858627319336,25.0,-97.21299743652344,-0.0,220.4470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7947680354118347,0.1236449405550956,0.111840896308422,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8440110087394714,0.1493160128593444,0.1419093161821365,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.7990915775299072,0.1256758123636245,0.0883735194802284,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47052001953125,0.8288769721984863,0.1408605873584747,0.1339471787214279,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8476889729499817,0.1511071920394897,0.6823945641517639,287.46923828125,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620483398437,287.4631652832031,1.0,0.2585678100585937,1.0,1.0,0.0420563742518425,1.0,-1.3903480768203735,1.3901909589767456,0.0001571332832099,1.062280535697937,0.0,1.0,0.0,28.39858627319336,25.0,-97.21299743652344,-0.0,220.4470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7983471155166626,0.1233054921030998,0.1115088909864425,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8486611843109131,0.1495107263326645,0.1420709490776062,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8030710220336914,0.1255030632019043,0.0882349461317062,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8331136703491211,0.1409315466880798,0.1339913159608841,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8505206108093262,0.1502744257450103,0.678522527217865,287.4044189453125,288.95001220703125,287.2970886230469,286.0398254394531,287.3115539550781,297.1604309082031,287.39910888671875,1.0,0.257193922996521,1.0,1.0,0.070093959569931,1.0,-1.385381817817688,1.383588194847107,0.0017935441574081,1.056542158126831,0.0,1.0,0.0,27.843765258789062,25.0,-89.67180633544922,-0.0,217.2599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7983471155166626,0.1233054921030998,0.1115088909864425,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8486611843109131,0.1495107263326645,0.1420709490776062,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8030710220336914,0.1255030632019043,0.0882349461317062,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8331136703491211,0.1409315466880798,0.1339913159608841,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8505206108093262,0.1502744257450103,0.678522527217865,287.4044189453125,288.95001220703125,287.2970886230469,286.0398254394531,287.3115539550781,297.1604309082031,287.39910888671875,1.0,0.257193922996521,1.0,1.0,0.070093959569931,1.0,-1.385381817817688,1.383588194847107,0.0017935441574081,1.056542158126831,0.0,1.0,0.0,27.843765258789062,25.0,-89.67180633544922,-0.0,217.2599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834533691406,0.8010537624359131,0.1230525746941566,0.1112377271056175,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3839416503906,0.8524207472801208,0.1497599780559539,0.142270028591156,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.8061266541481018,0.1253928989171981,0.0881295725703239,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837890625,0.8364819288253784,0.1410572826862335,0.1340740472078323,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3839416503906,0.8524512052536011,0.1495210230350494,0.6749421954154968,287.3846435546875,289.04998779296875,287.2371520996094,285.9837341308594,287.449951171875,297.1594543457031,287.3905029296875,1.0,0.2560223340988159,1.0,1.0,0.1191799938678741,1.0,-1.3809698820114136,1.3492298126220703,0.0317400433123111,1.023057222366333,0.0,1.0,0.0,27.408462524414062,25.0,-2.5465738773345947,-0.0,214.5423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834533691406,0.8010537624359131,0.1230525746941566,0.1112377271056175,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3839416503906,0.8524207472801208,0.1497599780559539,0.142270028591156,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.8061266541481018,0.1253928989171981,0.0881295725703239,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837890625,0.8364819288253784,0.1410572826862335,0.1340740472078323,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3839416503906,0.8524512052536011,0.1495210230350494,0.6749421954154968,287.3846435546875,289.04998779296875,287.2371520996094,285.9837341308594,287.449951171875,297.1594543457031,287.3905029296875,1.0,0.2560223340988159,1.0,1.0,0.1191799938678741,1.0,-1.3809698820114136,1.3492298126220703,0.0317400433123111,1.023057222366333,0.0,1.0,0.0,27.408462524414062,25.0,-2.5465738773345947,-0.0,214.5423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5747375488281,0.8057472109794617,0.1232786253094673,0.1112683042883873,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5781555175781,0.8579840064048767,0.1503997892141342,0.1427202969789505,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.8109023571014404,0.1256731301546096,0.0882122442126274,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771789550781,0.8415493965148926,0.1415566205978393,0.1343978345394134,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780639648437,0.8561871647834778,0.1491897255182266,0.6726822257041931,287.5823974609375,289.1499938964844,287.1824951171875,285.9324645996094,287.9137878417969,297.1620483398437,287.6078796386719,1.0,0.2550874352455139,1.0,1.0,0.1682660281658172,1.0,-1.379318356513977,1.2769159078598022,0.1024024561047554,0.951184630393982,0.0,1.0,0.0,26.893531799316406,25.0,249.2176513671875,-0.0,212.62625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
