time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5747375488281,0.8057472109794617,0.1232786253094673,0.1112683042883873,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5781555175781,0.8579840064048767,0.1503997892141342,0.1427202969789505,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.8109023571014404,0.1256731301546096,0.0882122442126274,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771789550781,0.8415493965148926,0.1415566205978393,0.1343978345394134,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780639648437,0.8561871647834778,0.1491897255182266,0.6726822257041931,287.5823974609375,289.1499938964844,287.1824951171875,285.9324645996094,287.9137878417969,297.1620483398437,287.6078796386719,1.0,0.2550874352455139,1.0,1.0,0.1682660281658172,1.0,-1.379318356513977,1.2769159078598022,0.1024024561047554,0.951184630393982,0.0,1.0,0.0,26.893531799316406,25.0,249.2176513671875,-0.0,212.62625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055358886719,0.8106611967086792,0.1236999556422233,0.1115398705005645,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084655761719,0.863365113735199,0.1509902328252792,0.1431753039360046,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7058410644531,0.8156545758247375,0.1260772049427032,0.0884202420711517,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7076110839844,0.8465374112129211,0.1420643478631973,0.1347787082195282,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7083435058594,0.860645055770874,0.1493127644062042,0.6727144718170166,287.7119445800781,289.1499938964844,287.157470703125,285.90887451171875,288.04620361328125,297.16571044921875,287.73272705078125,1.0,0.2547714412212372,1.0,1.0,0.1928090453147888,1.0,-1.3809349536895752,1.2568777799606323,0.1240572184324264,0.9308241605758668,0.0,1.0,0.0,26.493621826171875,25.0,290.1682434082031,-0.0,212.25982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8256225585937,0.8168590664863586,0.1242634057998657,0.1119629442691803,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82861328125,0.8703401684761047,0.1517208069562912,0.1437789648771286,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.825927734375,0.8216968774795532,0.1266148090362548,0.0887339413166046,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8530388474464417,0.1427057832479477,0.1353012770414352,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8284606933594,0.8666875958442688,0.1495900601148605,0.6735134124755859,287.8322448730469,289.25,287.13409423828125,285.8868408203125,288.2083435058594,297.1704406738281,287.8551330566406,1.0,0.2545784115791321,1.0,1.0,0.2179175317287445,1.0,-1.3841290473937988,1.2342278957366943,0.149901196360588,0.9075559377670288,0.0,1.0,0.0,26.028366088867188,25.0,321.9225769042969,-0.0,212.3199005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1230163574219,0.8325527310371399,0.125795841217041,0.1131657287478447,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1270446777344,0.88865727186203,0.1535984426736831,0.1453676670789718,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234130859375,0.8372787833213806,0.1280826330184936,0.089627631008625,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258850097656,0.870307207107544,0.1443850994110107,0.1367095112800598,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.126708984375,0.8831359148025513,0.1506037712097168,0.6771106123924255,288.1318664550781,289.3500061035156,287.0928955078125,285.8477783203125,288.6203308105469,297.1825561523437,288.1624450683594,1.0,0.2545856535434723,1.0,1.0,0.2681344747543335,1.0,-1.394558668136597,1.1811535358428955,0.2134051471948623,0.8524761199951172,0.0,1.0,0.0,24.981748580932617,25.0,417.0603332519531,-0.0,213.66311645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1230163574219,0.8325527310371399,0.125795841217041,0.1131657287478447,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1270446777344,0.88865727186203,0.1535984426736831,0.1453676670789718,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234130859375,0.8372787833213806,0.1280826330184936,0.089627631008625,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258850097656,0.870307207107544,0.1443850994110107,0.1367095112800598,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.126708984375,0.8831359148025513,0.1506037712097168,0.6771106123924255,288.1318664550781,289.3500061035156,287.0928955078125,285.8477783203125,288.6203308105469,297.1825561523437,288.1624450683594,1.0,0.2545856535434723,1.0,1.0,0.2681344747543335,1.0,-1.394558668136597,1.1811535358428955,0.2134051471948623,0.8524761199951172,0.0,1.0,0.0,24.981748580932617,25.0,417.0603332519531,-0.0,213.66311645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5126647949219,0.8555210828781128,0.127970278263092,0.1149045005440712,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177307128906,0.915813148021698,0.1561275720596313,0.1475311815738678,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131530761719,0.8603606820106506,0.1301631033420562,0.0909205451607704,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162658691406,0.8957381248474121,0.1466833353042602,0.1386636197566986,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172119140625,0.9078760147094728,0.1523316949605941,0.6837051510810852,288.5237731933594,289.45001220703125,287.0598449707031,285.81610107421875,289.1378173828125,297.1987609863281,288.5622253417969,1.0,0.2551915049552917,1.0,1.0,0.3183514177799225,1.0,-1.4110538959503174,1.1191622018814087,0.2918916940689087,0.7872982621192932,0.0,1.0,0.0,23.7496395111084,25.0,535.9151000976562,-0.0,216.86209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5126647949219,0.8555210828781128,0.127970278263092,0.1149045005440712,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5177307128906,0.915813148021698,0.1561275720596313,0.1475311815738678,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131530761719,0.8603606820106506,0.1301631033420562,0.0909205451607704,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162658691406,0.8957381248474121,0.1466833353042602,0.1386636197566986,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172119140625,0.9078760147094728,0.1523316949605941,0.6837051510810852,288.5237731933594,289.45001220703125,287.0598449707031,285.81610107421875,289.1378173828125,297.1987609863281,288.5622253417969,1.0,0.2551915049552917,1.0,1.0,0.3183514177799225,1.0,-1.4110538959503174,1.1191622018814087,0.2918916940689087,0.7872982621192932,0.0,1.0,0.0,23.7496395111084,25.0,535.9151000976562,-0.0,216.86209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.933837890625,0.8921641111373901,0.1308398842811584,0.117259994149208,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383544921875,0.9595497250556946,0.1593670845031738,0.1503528803586959,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342346191406,0.8970658779144287,0.1329078376293182,0.0926687568426132,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93701171875,0.937637448310852,0.1496564149856567,0.1412422657012939,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9377746582031,0.9500606656074524,0.1548550873994827,0.6937679648399353,288.9437255859375,289.54998779296875,287.0359191894531,285.79266357421875,289.5278625488281,297.2191772460937,288.97784423828125,1.0,0.2565098106861114,1.0,1.0,0.3505940735340118,1.0,-1.4345390796661377,1.081828474998474,0.3527105450630188,0.7453057765960693,0.0,1.0,0.0,22.28128433227539,28.0,557.6156005859375,-0.0,222.2796325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.933837890625,0.8921641111373901,0.1308398842811584,0.117259994149208,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383544921875,0.9595497250556946,0.1593670845031738,0.1503528803586959,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342346191406,0.8970658779144287,0.1329078376293182,0.0926687568426132,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93701171875,0.937637448310852,0.1496564149856567,0.1412422657012939,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9377746582031,0.9500606656074524,0.1548550873994827,0.6937679648399353,288.9437255859375,289.54998779296875,287.0359191894531,285.79266357421875,289.5278625488281,297.2191772460937,288.97784423828125,1.0,0.2565098106861114,1.0,1.0,0.3505940735340118,1.0,-1.4345390796661377,1.081828474998474,0.3527105450630188,0.7453057765960693,0.0,1.0,0.0,22.28128433227539,28.0,557.6156005859375,-0.0,222.2796325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362121582031,0.9253333210945128,0.1342068612575531,0.1201337426900863,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.340576171875,0.9812666177749634,0.163200706243515,0.1493317037820816,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365783691406,0.9306509494781494,0.136161133646965,0.0948217213153839,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.9711353182792664,0.1531576663255691,0.1443855315446853,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3400573730469,0.9807612895965576,0.1580445617437362,0.7071277499198914,289.3460693359375,289.6499938964844,287.0220031738281,285.7783508300781,289.926513671875,297.2420654296875,289.3804626464844,1.0,0.2596720457077026,1.0,1.0,0.3828366994857788,1.0,-1.463034987449646,1.045580506324768,0.4174544513225555,0.7034302949905396,0.0,1.0,0.0,21.637550354003903,46.0,561.7359619140625,-0.0,231.2856292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362121582031,0.9253333210945128,0.1342068612575531,0.1201337426900863,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.340576171875,0.9812666177749634,0.163200706243515,0.1493317037820816,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365783691406,0.9306509494781494,0.136161133646965,0.0948217213153839,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.9711353182792664,0.1531576663255691,0.1443855315446853,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3400573730469,0.9807612895965576,0.1580445617437362,0.7071277499198914,289.3460693359375,289.6499938964844,287.0220031738281,285.7783508300781,289.926513671875,297.2420654296875,289.3804626464844,1.0,0.2596720457077026,1.0,1.0,0.3828366994857788,1.0,-1.463034987449646,1.045580506324768,0.4174544513225555,0.7034302949905396,0.0,1.0,0.0,21.637550354003903,46.0,561.7359619140625,-0.0,231.2856292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5394897460937,0.9186298847198486,0.136065661907196,0.1217609271407127,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.54412841796875,0.9843348264694214,0.1654925048351287,0.1558922380208969,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.53985595703125,0.9236703515052797,0.1379677951335907,0.0960500240325927,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.54266357421875,0.9647687673568726,0.1550966948270797,0.1461703181266784,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433654785156,0.9745269417762756,0.1598887294530868,0.7151193618774414,289.54949951171875,289.6499938964844,287.01910400390625,285.77490234375,290.1318054199219,297.25518798828125,289.58453369140625,1.0,0.2641658782958984,1.0,1.0,0.3989579975605011,1.0,-1.4845036268234253,1.0313953161239624,0.4531083405017853,0.684848964214325,0.0,1.0,0.0,22.47127151489257,46.0,566.8704833984375,-0.0,242.3419647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7328491210937,0.8794927597045898,0.138019174337387,0.1235629394650459,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364196777344,0.9441172480583192,0.1676505208015442,0.1580206155776977,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7331237792969,0.8835599422454834,0.1398685872554779,0.0974145010113716,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353210449219,0.9208603501319884,0.1571358740329742,0.1481447368860244,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.73583984375,0.931610345840454,0.161835104227066,0.7240085601806641,289.74053955078125,289.75,287.0190734863281,285.7740173339844,290.1939392089844,297.2674255371094,289.76495361328125,1.0,0.2700297236442566,1.0,1.0,0.4013071656227112,1.0,-1.5015896558761597,1.036553978919983,0.4650357067584991,0.686586856842041,0.0,1.0,0.0,25.117082595825195,64.0,512.3494262695312,-0.0,256.6238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.813321590423584,0.141896054148674,0.1273314952850341,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696044921875,0.8644956350326538,0.1720493137836456,0.1624441742897033,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677124023437,0.816614031791687,0.1436948627233505,0.1002959161996841,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9689636230469,0.8465500473976135,0.1612666249275207,0.152323231101036,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9692687988281,0.8542568683624268,0.1658314764499664,0.743154764175415,289.9720458984375,289.8500061035156,287.0281066894531,285.7804870605469,290.27947998046875,297.29052734375,289.9876403808594,1.0,0.2853577136993408,1.0,1.0,0.4060055315494537,1.0,-1.542884349822998,1.0541871786117554,0.4886972606182098,0.6958222389221191,0.0,1.0,0.0,32.90902328491211,67.0,354.2347412109375,-0.0,295.15985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.813321590423584,0.141896054148674,0.1273314952850341,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696044921875,0.8644956350326538,0.1720493137836456,0.1624441742897033,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677124023437,0.816614031791687,0.1436948627233505,0.1002959161996841,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9689636230469,0.8465500473976135,0.1612666249275207,0.152323231101036,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9692687988281,0.8542568683624268,0.1658314764499664,0.743154764175415,289.9720458984375,289.8500061035156,287.0281066894531,285.7804870605469,290.27947998046875,297.29052734375,289.9876403808594,1.0,0.2853577136993408,1.0,1.0,0.4060055315494537,1.0,-1.542884349822998,1.0541871786117554,0.4886972606182098,0.6958222389221191,0.0,1.0,0.0,32.90902328491211,67.0,354.2347412109375,-0.0,295.15985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412353515625,0.7780556082725525,0.14555324614048,0.1308983415365219,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427917480469,0.8288329243659973,0.1763598024845123,0.1667861193418502,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1413269042969,0.781339168548584,0.1473796516656875,0.1030760630965232,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1423034667969,0.8122365474700928,0.1652886122465133,0.1563975363969802,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.8191842436790466,0.1697466075420379,0.761983335018158,290.1446533203125,289.95001220703125,287.04998779296875,285.79864501953125,290.3710327148437,297.310302734375,290.1567077636719,1.0,0.298518568277359,1.0,1.0,0.4107038676738739,1.0,-1.583213210105896,1.070866584777832,0.512346625328064,0.704297661781311,0.0,1.0,0.0,39.88966751098633,55.0,260.1441955566406,-0.0,333.0233764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412353515625,0.7780556082725525,0.14555324614048,0.1308983415365219,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427917480469,0.8288329243659973,0.1763598024845123,0.1667861193418502,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1413269042969,0.781339168548584,0.1473796516656875,0.1030760630965232,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1423034667969,0.8122365474700928,0.1652886122465133,0.1563975363969802,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.8191842436790466,0.1697466075420379,0.761983335018158,290.1446533203125,289.95001220703125,287.04998779296875,285.79864501953125,290.3710327148437,297.310302734375,290.1567077636719,1.0,0.298518568277359,1.0,1.0,0.4107038676738739,1.0,-1.583213210105896,1.070866584777832,0.512346625328064,0.704297661781311,0.0,1.0,0.0,39.88966751098633,55.0,260.1441955566406,-0.0,333.0233764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.7783889174461365,0.148960068821907,0.1340629160404205,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2390441894531,0.8291350603103638,0.1805187165737152,0.1708036810159683,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386474609375,0.7817355394363403,0.1508834958076477,0.1055919602513313,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389221191406,0.8124990463256836,0.1691510081291198,0.1601366698741912,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389831542969,0.8191177248954773,0.1734926253557205,0.7792215943336487,290.2395935058594,290.04998779296875,287.08160400390625,285.825439453125,290.33624267578125,297.3265991210937,290.2430419921875,1.0,0.3048022985458374,1.0,1.0,0.4034468531608581,1.0,-1.6200437545776367,1.1062405109405518,0.513803243637085,0.7321191430091858,0.0,1.0,0.0,41.68217468261719,43.0,139.00863647460938,-0.0,356.5957336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.7783889174461365,0.148960068821907,0.1340629160404205,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2390441894531,0.8291350603103638,0.1805187165737152,0.1708036810159683,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386474609375,0.7817355394363403,0.1508834958076477,0.1055919602513313,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389221191406,0.8124990463256836,0.1691510081291198,0.1601366698741912,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389831542969,0.8191177248954773,0.1734926253557205,0.7792215943336487,290.2395935058594,290.04998779296875,287.08160400390625,285.825439453125,290.33624267578125,297.3265991210937,290.2430419921875,1.0,0.3048022985458374,1.0,1.0,0.4034468531608581,1.0,-1.6200437545776367,1.1062405109405518,0.513803243637085,0.7321191430091858,0.0,1.0,0.0,41.68217468261719,43.0,139.00863647460938,-0.0,356.5957336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8008736371994019,0.1519776880741119,0.136753499507904,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.8514531254768372,0.1843698322772979,0.1744055300951004,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8045397996902466,0.1540723145008087,0.1077921465039253,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.834140956401825,0.1727120578289032,0.1634634435176849,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.8404664397239685,0.176882728934288,0.7943124175071716,290.26336669921875,290.1499938964844,287.1187744140625,285.85699462890625,290.2930908203125,297.3379211425781,290.263916015625,1.0,0.3063553869724273,1.0,1.0,0.3961898386478424,1.0,-1.65235435962677,1.1399344205856323,0.5124199986457825,0.7591677904129028,0.0,1.0,0.0,39.4931640625,31.0,52.87429428100586,-0.0,367.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8008736371994019,0.1519776880741119,0.136753499507904,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.8514531254768372,0.1843698322772979,0.1744055300951004,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8045397996902466,0.1540723145008087,0.1077921465039253,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.834140956401825,0.1727120578289032,0.1634634435176849,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.8404664397239685,0.176882728934288,0.7943124175071716,290.26336669921875,290.1499938964844,287.1187744140625,285.85699462890625,290.2930908203125,297.3379211425781,290.263916015625,1.0,0.3063553869724273,1.0,1.0,0.3961898386478424,1.0,-1.65235435962677,1.1399344205856323,0.5124199986457825,0.7591677904129028,0.0,1.0,0.0,39.4931640625,31.0,52.87429428100586,-0.0,367.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.8197838068008423,0.153351753950119,0.1379328072071075,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26318359375,0.8718759417533875,0.1861774027347564,0.1760515570640564,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.8233417868614197,0.155550867319107,0.1087783426046371,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8533248901367188,0.1743780970573425,0.1649750918149948,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8598462343215942,0.1784295737743377,0.8010047674179077,290.2631530761719,290.1499938964844,287.13934326171875,285.8744201660156,290.2718811035156,297.3418884277344,290.2627868652344,1.0,0.3057716190814972,1.0,1.0,0.3925613462924957,1.0,-1.6667821407318115,1.1558499336242676,0.5109321475028992,0.7721107006072998,0.0,1.0,0.0,37.31660079956055,31.0,24.740697860717773,-0.0,369.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603759765625,0.8447555899620056,0.1546520292758941,0.1390204280614853,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603454589844,0.9012038111686708,0.187915563583374,0.1776075214147567,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603759765625,0.8486645817756653,0.1569636464118957,0.1096999421715736,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603759765625,0.8812887072563171,0.1759772002696991,0.1663989424705505,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603454589844,0.8880451917648315,0.1798816621303558,0.8071654438972473,290.26031494140625,290.25,287.1611328125,285.8929138183594,290.2665100097656,297.3448486328125,290.2603454589844,1.0,0.3044784963130951,1.0,1.0,0.3904730379581451,1.0,-1.6801698207855225,1.1684495210647583,0.5117202997207642,0.7819562554359436,0.0,1.0,0.0,34.586334228515625,25.0,10.551992416381836,-0.0,368.52728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9157829284667968,0.157095581293106,0.1410450041294098,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9820139408111572,0.1912340521812439,0.1805634349584579,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9213325381278992,0.1596424728631973,0.1114367246627807,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.961666703224182,0.1790193319320678,0.1690955758094787,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9681912660598756,0.1825294643640518,0.8183383941650391,290.2607421875,290.3500061035156,287.2082214355469,285.9328308105469,290.26171875,297.34844970703125,290.26080322265625,1.0,0.3022816181182861,1.0,1.0,0.3862964510917663,1.0,-1.704679012298584,1.191968560218811,0.5127105116844177,0.8004230856895447,0.0,1.0,0.0,29.48278045654297,43.0,2.1263909339904785,-0.0,367.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9157829284667968,0.157095581293106,0.1410450041294098,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9820139408111572,0.1912340521812439,0.1805634349584579,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9213325381278992,0.1596424728631973,0.1114367246627807,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.961666703224182,0.1790193319320678,0.1690955758094787,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9681912660598756,0.1825294643640518,0.8183383941650391,290.2607421875,290.3500061035156,287.2082214355469,285.9328308105469,290.26171875,297.34844970703125,290.26080322265625,1.0,0.3022816181182861,1.0,1.0,0.3862964510917663,1.0,-1.704679012298584,1.191968560218811,0.5127105116844177,0.8004230856895447,0.0,1.0,0.0,29.48278045654297,43.0,2.1263909339904785,-0.0,367.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9031530022621156,0.1593869477510452,0.1431791186332702,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9711896777153016,0.194387286901474,0.183626502752304,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9086242914199828,0.1621806770563125,0.1132660955190658,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9491912126541138,0.1819073259830474,0.1719049662351608,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9551150798797609,0.1848935335874557,0.8294727206230164,290.260009765625,290.45001220703125,287.2596740722656,285.9763488769531,290.25994873046875,297.3497314453125,290.26007080078125,1.0,0.3083448410034179,1.0,1.0,0.3821198642253876,1.0,-1.7300660610198977,1.2162160873413086,0.5138499140739441,0.819380521774292,0.0,1.0,0.0,31.1475887298584,61.0,-0.661163330078125,-0.0,386.1109924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9031530022621156,0.1593869477510452,0.1431791186332702,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9711896777153016,0.194387286901474,0.183626502752304,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9086242914199828,0.1621806770563125,0.1132660955190658,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9491912126541138,0.1819073259830474,0.1719049662351608,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9551150798797609,0.1848935335874557,0.8294727206230164,290.260009765625,290.45001220703125,287.2596740722656,285.9763488769531,290.25994873046875,297.3497314453125,290.26007080078125,1.0,0.3083448410034179,1.0,1.0,0.3821198642253876,1.0,-1.7300660610198977,1.2162160873413086,0.5138499140739441,0.819380521774292,0.0,1.0,0.0,31.1475887298584,61.0,-0.661163330078125,-0.0,386.1109924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.8406376242637634,0.1615783125162124,0.1453955471515655,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005065917969,0.8981287479400635,0.1974379122257232,0.1867727190256118,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.8455163240432739,0.1646268516778946,0.1151682883501052,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30029296875,0.877995491027832,0.1846890449523925,0.1748000830411911,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.8820267915725708,0.1870200932025909,0.8404154777526855,290.30126953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3679504394531,297.3494873046875,290.3064880371094,1.0,0.3196377158164978,1.0,1.0,0.3880262076854706,1.0,-1.7554031610488892,1.221279263496399,0.534123957157135,0.8192117214202881,0.0,1.0,0.0,38.20774841308594,79.0,57.74091339111328,-0.0,421.6655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.8406376242637634,0.1615783125162124,0.1453955471515655,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005065917969,0.8981287479400635,0.1974379122257232,0.1867727190256118,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.8455163240432739,0.1646268516778946,0.1151682883501052,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30029296875,0.877995491027832,0.1846890449523925,0.1748000830411911,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.8820267915725708,0.1870200932025909,0.8404154777526855,290.30126953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3679504394531,297.3494873046875,290.3064880371094,1.0,0.3196377158164978,1.0,1.0,0.3880262076854706,1.0,-1.7554031610488892,1.221279263496399,0.534123957157135,0.8192117214202881,0.0,1.0,0.0,38.20774841308594,79.0,57.74091339111328,-0.0,421.6655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.38409423828125,0.784881055355072,0.1638931781053543,0.1478166729211807,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38494873046875,0.8379133343696594,0.2005838453769683,0.1901121586561203,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3841552734375,0.7901053428649902,0.1671694368124008,0.1172156706452369,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846740722656,0.8207245469093323,0.1875500828027725,0.1778754740953445,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3847045898437,0.8231296539306641,0.1891228109598159,0.8517100811004639,290.3858947753906,290.6499938964844,287.3739624023437,286.0726928710937,290.484619140625,297.34991455078125,290.3924865722656,1.0,0.3344752788543701,1.0,1.0,0.393932580947876,1.0,-1.7820312976837158,1.2263116836547852,0.5557196140289307,0.8187090158462524,0.0,1.0,0.0,48.91657638549805,67.0,104.51180267333984,-0.0,470.0816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.38409423828125,0.784881055355072,0.1638931781053543,0.1478166729211807,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38494873046875,0.8379133343696594,0.2005838453769683,0.1901121586561203,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3841552734375,0.7901053428649902,0.1671694368124008,0.1172156706452369,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846740722656,0.8207245469093323,0.1875500828027725,0.1778754740953445,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3847045898437,0.8231296539306641,0.1891228109598159,0.8517100811004639,290.3858947753906,290.6499938964844,287.3739624023437,286.0726928710937,290.484619140625,297.34991455078125,290.3924865722656,1.0,0.3344752788543701,1.0,1.0,0.393932580947876,1.0,-1.7820312976837158,1.2263116836547852,0.5557196140289307,0.8187090158462524,0.0,1.0,0.0,48.91657638549805,67.0,104.51180267333984,-0.0,470.0816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.7749442458152771,0.1651139855384826,0.1489889472723007,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4335327148437,0.8283506631851196,0.2022086381912231,0.1917311251163482,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.7801848649978638,0.1684913039207458,0.1182012408971786,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332580566406,0.8111057281494141,0.1890261471271515,0.1793565452098846,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.43328857421875,0.8130089640617371,0.1901928931474685,0.85695481300354,290.4345397949219,290.6499938964844,287.40460205078125,286.0984191894531,290.54296875,297.3506164550781,290.4414978027344,1.0,0.3384860455989837,1.0,1.0,0.3968857526779175,1.0,-1.794643521308899,1.22831130027771,0.5663321614265442,0.8181078433990479,0.0,1.0,0.0,51.83158493041992,67.0,120.04124450683594,-0.0,486.9111633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859313964844,0.7734361290931702,0.1663940846920013,0.1501406729221344,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.8270118832588196,0.2038821578025818,0.1933193951845169,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48602294921875,0.7787648439407349,0.1698613613843917,0.1191636994481086,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48663330078125,0.8096621632575989,0.1905465871095657,0.1808028370141983,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4866638183594,0.8109977841377258,0.1912940591573715,0.8619662523269653,290.48809814453125,290.75,287.4359741210937,286.1247253417969,290.61285400390625,297.35174560546875,290.4961242675781,1.0,0.340991735458374,1.0,1.0,0.4010513126850128,1.0,-1.8068434000015257,1.2277584075927734,0.5790849924087524,0.8150231838226318,0.0,1.0,0.0,52.93566131591797,55.0,137.1121826171875,-0.0,498.1211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61065673828125,0.7862285375595093,0.169175237417221,0.1524921208620071,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.83975750207901,0.2074163407087326,0.1965150237083435,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.7918636798858643,0.1727849543094635,0.1211008578538894,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.8222900032997131,0.19376040995121,0.1837016344070434,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.8224329948425293,0.1936457455158233,0.8718873262405396,290.61309814453125,290.8500061035156,287.50067138671875,286.1788635253906,290.7555847167969,297.3555908203125,290.6219482421875,1.0,0.3424826264381408,1.0,1.0,0.4093824625015259,1.0,-1.831223130226136,1.2262200117111206,0.6050031185150146,0.8083969354629517,0.0,1.0,0.0,51.51982116699219,43.0,165.94032287597656,-0.0,509.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61065673828125,0.7862285375595093,0.169175237417221,0.1524921208620071,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.83975750207901,0.2074163407087326,0.1965150237083435,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.7918636798858643,0.1727849543094635,0.1211008578538894,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.8222900032997131,0.19376040995121,0.1837016344070434,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.8224329948425293,0.1936457455158233,0.8718873262405396,290.61309814453125,290.8500061035156,287.50067138671875,286.1788635253906,290.7555847167969,297.3555908203125,290.6219482421875,1.0,0.3424826264381408,1.0,1.0,0.4093824625015259,1.0,-1.831223130226136,1.2262200117111206,0.6050031185150146,0.8083969354629517,0.0,1.0,0.0,51.51982116699219,43.0,165.94032287597656,-0.0,509.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.8192793130874634,0.1722612679004669,0.154979407787323,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455749511719,0.8742669820785522,0.2112149745225906,0.1998132467269897,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445068359375,0.824693500995636,0.175964668393135,0.1231089681386947,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.854755163192749,0.197222501039505,0.1866867393255233,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.8536783456802368,0.1962322890758514,0.8821362257003784,290.7468566894531,290.95001220703125,287.5676574707031,286.23468017578125,290.8975524902344,297.36138916015625,290.7559814453125,1.0,0.3406518697738647,1.0,1.0,0.4177136123180389,1.0,-1.856471419334412,1.2250988483428955,0.6313725709915161,0.8019680976867676,0.0,1.0,0.0,46.48899459838867,31.0,181.64553833007807,-0.0,510.57427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
