time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.8192793130874634,0.1722612679004669,0.154979407787323,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455749511719,0.8742669820785522,0.2112149745225906,0.1998132467269897,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445068359375,0.824693500995636,0.175964668393135,0.1231089681386947,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.854755163192749,0.197222501039505,0.1866867393255233,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.8536783456802368,0.1962322890758514,0.8821362257003784,290.7468566894531,290.95001220703125,287.5676574707031,286.23468017578125,290.8975524902344,297.36138916015625,290.7559814453125,1.0,0.3406518697738647,1.0,1.0,0.4177136123180389,1.0,-1.856471419334412,1.2250988483428955,0.6313725709915161,0.8019680976867676,0.0,1.0,0.0,46.48899459838867,31.0,181.64553833007807,-0.0,510.57427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.8820542097091675,0.175621211528778,0.157627135515213,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.9500502943992616,0.2152646481990814,0.2032534629106521,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.8884429931640625,0.1793836057186126,0.1252144873142242,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.9254726767539978,0.2009251862764358,0.1898028552532196,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.922524094581604,0.1990580260753631,0.8929891586303711,290.88043212890625,291.04998779296875,287.636474609375,286.2917785644531,291.0272216796875,297.3689880371094,290.8890991210937,1.0,0.3366894423961639,1.0,1.0,0.4248802363872528,1.0,-1.8830831050872805,1.2269411087036133,0.6561419367790222,0.7981719970703125,0.0,1.0,0.0,38.96319580078125,25.0,183.4613494873047,-0.0,504.4007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.8820542097091675,0.175621211528778,0.157627135515213,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.9500502943992616,0.2152646481990814,0.2032534629106521,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.8884429931640625,0.1793836057186126,0.1252144873142242,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.9254726767539978,0.2009251862764358,0.1898028552532196,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.922524094581604,0.1990580260753631,0.8929891586303711,290.88043212890625,291.04998779296875,287.636474609375,286.2917785644531,291.0272216796875,297.3689880371094,290.8890991210937,1.0,0.3366894423961639,1.0,1.0,0.4248802363872528,1.0,-1.8830831050872805,1.2269411087036133,0.6561419367790222,0.7981719970703125,0.0,1.0,0.0,38.96319580078125,25.0,183.4613494873047,-0.0,504.4007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.9486371874809264,0.1791475415229797,0.1605894863605499,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.9718355536460876,0.220252513885498,0.1812990754842758,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.9559173583984376,0.1829544156789779,0.127550721168518,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.9901856184005736,0.2047863006591797,0.1932364553213119,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.9868685007095336,0.2020463049411773,0.9053632616996764,291.01031494140625,291.1499938964844,287.706787109375,286.3498229980469,291.1500549316406,297.3794860839844,291.01824951171875,1.0,0.3324266076087951,1.0,1.0,0.4320468604564667,1.0,-1.886000752449036,1.2145951986312866,0.671405553817749,0.7855053544044495,0.0,1.0,0.0,34.36140441894531,45.0,179.08409118652344,-0.0,490.5359497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.9486371874809264,0.1791475415229797,0.1605894863605499,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.9718355536460876,0.220252513885498,0.1812990754842758,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.9559173583984376,0.1829544156789779,0.127550721168518,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.9901856184005736,0.2047863006591797,0.1932364553213119,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.9868685007095336,0.2020463049411773,0.9053632616996764,291.01031494140625,291.1499938964844,287.706787109375,286.3498229980469,291.1500549316406,297.3794860839844,291.01824951171875,1.0,0.3324266076087951,1.0,1.0,0.4320468604564667,1.0,-1.886000752449036,1.2145951986312866,0.671405553817749,0.7855053544044495,0.0,1.0,0.0,34.36140441894531,45.0,179.08409118652344,-0.0,490.5359497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.9558252096176147,0.1809705048799514,0.1621881872415542,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.9697080850601196,0.2239829897880554,0.178139179944992,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.9628495573997498,0.1848015040159225,0.1288099586963653,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.9953508377075196,0.2067832350730896,0.1950639188289642,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9917307496070862,0.2036112695932388,0.9121648073196412,291.07159423828125,291.1499938964844,287.7423400878906,286.3790588378906,291.2134094238281,297.3904724121094,291.07989501953125,1.0,0.3338600397109985,1.0,1.0,0.435630202293396,1.0,-1.8920186758041384,1.2112632989883425,0.6807554364204407,0.7806389331817627,0.0,1.0,0.0,34.2648811340332,45.0,176.95645141601562,-0.0,495.2660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.9552208185195924,0.1828416287899017,0.1638554185628891,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.9720659255981444,0.2276432663202285,0.1816494315862655,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.9622422456741332,0.1867005228996276,0.1301246434450149,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.9948299527168274,0.2088367193937301,0.1970037668943405,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.9906555414199828,0.2052390575408935,0.9193650484085084,291.1327209472656,291.1499938964844,287.77813720703125,286.40838623046875,291.2626953125,297.4017944335937,291.14013671875,1.0,0.3374859094619751,1.0,1.0,0.4372408092021942,1.0,-1.9109927415847776,1.2191892862319946,0.6918033957481384,0.7843389511108398,0.0,1.0,0.0,34.973045349121094,65.0,170.6120147705078,-0.0,510.3210144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.9313086867332458,0.1866497993469238,0.1673284024000167,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.9883288145065308,0.2331810742616653,0.2098407596349716,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2390441894531,0.9388167262077332,0.1905865520238876,0.1328744143247604,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.9760732650756836,0.213035449385643,0.2010169774293899,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.9699005484580994,0.2086035460233688,0.9346556663513184,291.2406921386719,291.1499938964844,287.85009765625,286.4671325683594,291.35797119140625,297.4153747558594,291.24755859375,1.0,0.3505289852619171,1.0,1.0,0.4404620230197906,1.0,-1.9754830598831177,1.251117467880249,0.7243656516075134,0.8020702004432678,0.0,1.0,0.0,38.6450424194336,85.0,154.9091339111328,-0.0,568.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.9313086867332458,0.1866497993469238,0.1673284024000167,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.9883288145065308,0.2331810742616653,0.2098407596349716,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2390441894531,0.9388167262077332,0.1905865520238876,0.1328744143247604,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.9760732650756836,0.213035449385643,0.2010169774293899,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.9699005484580994,0.2086035460233688,0.9346556663513184,291.2406921386719,291.1499938964844,287.85009765625,286.4671325683594,291.35797119140625,297.4153747558594,291.24755859375,1.0,0.3505289852619171,1.0,1.0,0.4404620230197906,1.0,-1.9754830598831177,1.251117467880249,0.7243656516075134,0.8020702004432678,0.0,1.0,0.0,38.6450424194336,85.0,154.9091339111328,-0.0,568.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34088134765625,0.8365674614906311,0.1903806030750274,0.1711801290512085,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34136962890625,0.8985460996627808,0.2364363968372345,0.2236204445362091,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.8420648574829102,0.1944279074668884,0.1359407752752304,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3413391113281,0.8729462623596191,0.2172034978866577,0.2054711878299713,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.8660790920257568,0.2119116336107254,0.9519837498664856,291.3422546386719,291.1499938964844,287.9222717285156,286.525634765625,291.4407958984375,297.4135437011719,291.3475341796875,1.0,0.3675307929515838,1.0,1.0,0.4436832368373871,1.0,-2.00769591331482,1.2636574506759644,0.744038462638855,0.8082524538040161,0.0,1.0,0.0,51.77910614013672,103.0,139.5454559326172,-0.0,642.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34088134765625,0.8365674614906311,0.1903806030750274,0.1711801290512085,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34136962890625,0.8985460996627808,0.2364363968372345,0.2236204445362091,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.8420648574829102,0.1944279074668884,0.1359407752752304,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3413391113281,0.8729462623596191,0.2172034978866577,0.2054711878299713,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.8660790920257568,0.2119116336107254,0.9519837498664856,291.3422546386719,291.1499938964844,287.9222717285156,286.525634765625,291.4407958984375,297.4135437011719,291.3475341796875,1.0,0.3675307929515838,1.0,1.0,0.4436832368373871,1.0,-2.00769591331482,1.2636574506759644,0.744038462638855,0.8082524538040161,0.0,1.0,0.0,51.77910614013672,103.0,139.5454559326172,-0.0,642.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040832519531,0.7924371957778931,0.1940515041351318,0.1749148517847061,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044189453125,0.8484669327735901,0.2400444149971008,0.2275697439908981,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.7981940507888794,0.1982544064521789,0.1389444470405578,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.8271256685256958,0.2213712483644485,0.2098542749881744,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.8201556205749512,0.2151763886213302,0.9687839150428772,291.4047241210937,291.1499938964844,287.9942626953125,286.58355712890625,291.4622497558594,297.4153747558594,291.4072570800781,1.0,0.3867179453372955,1.0,1.0,0.4394813477993011,1.0,-2.064624071121216,1.3051912784576416,0.7594327330589294,0.8370404839515686,0.0,1.0,0.0,64.79806518554688,91.0,92.34062957763672,-0.0,728.0034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040832519531,0.7924371957778931,0.1940515041351318,0.1749148517847061,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044189453125,0.8484669327735901,0.2400444149971008,0.2275697439908981,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.7981940507888794,0.1982544064521789,0.1389444470405578,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.8271256685256958,0.2213712483644485,0.2098542749881744,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.8201556205749512,0.2151763886213302,0.9687839150428772,291.4047241210937,291.1499938964844,287.9942626953125,286.58355712890625,291.4622497558594,297.4153747558594,291.4072570800781,1.0,0.3867179453372955,1.0,1.0,0.4394813477993011,1.0,-2.064624071121216,1.3051912784576416,0.7594327330589294,0.8370404839515686,0.0,1.0,0.0,64.79806518554688,91.0,92.34062957763672,-0.0,728.0034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4386291503906,0.7786496877670288,0.1974636763334274,0.1782295852899551,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.8342077136039734,0.2438603788614273,0.2313415855169296,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.784432053565979,0.2018779814243316,0.1416608542203903,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.8139458894729614,0.2253474295139312,0.213860809803009,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.8056777715682983,0.2181915044784546,0.9835636019706726,291.4390563964844,291.1499938964844,288.0656433105469,286.6404724121094,291.4755859375,297.4161682128906,291.4408264160156,1.0,0.396009624004364,1.0,1.0,0.4352794885635376,1.0,-2.098963499069214,1.3340904712677002,0.7648730874061584,0.8584169149398804,0.0,1.0,0.0,71.24935913085938,79.0,57.916629791259766,-0.0,780.2738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4386291503906,0.7786496877670288,0.1974636763334274,0.1782295852899551,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.8342077136039734,0.2438603788614273,0.2313415855169296,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.784432053565979,0.2018779814243316,0.1416608542203903,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.8139458894729614,0.2253474295139312,0.213860809803009,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.8056777715682983,0.2181915044784546,0.9835636019706726,291.4390563964844,291.1499938964844,288.0656433105469,286.6404724121094,291.4755859375,297.4161682128906,291.4408264160156,1.0,0.396009624004364,1.0,1.0,0.4352794885635376,1.0,-2.098963499069214,1.3340904712677002,0.7648730874061584,0.8584169149398804,0.0,1.0,0.0,71.24935913085938,79.0,57.916629791259766,-0.0,780.2738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515991210937,0.7803909182548523,0.1991060972213745,0.1797243952751159,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.8357974290847778,0.245808720588684,0.2331743240356445,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515991210937,0.7862975597381592,0.2036388665437698,0.1429034620523452,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.8157198429107666,0.2272854298353195,0.2157092541456222,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.8069995641708374,0.2196217775344848,0.9901033043861388,291.45196533203125,291.1499938964844,288.1009521484375,286.66845703125,291.4818420410156,297.4164733886719,291.45343017578125,1.0,0.3983632326126098,1.0,1.0,0.4331785440444946,1.0,-2.114528179168701,1.3476802110671997,0.7668480277061462,0.8685719966888428,0.0,1.0,0.0,71.82489776611328,79.0,46.9617805480957,-0.0,796.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588928222656,0.7858747839927673,0.2007135897874832,0.1811419129371643,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589233398437,0.8411493301391602,0.2477650493383407,0.2349735051393509,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589233398437,0.7919544577598572,0.205370232462883,0.1440902054309845,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589233398437,0.8210892677307129,0.2291936427354812,0.2174819856882095,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589233398437,0.8120227456092834,0.2210037112236023,0.9962018728256226,291.4589538574219,291.1499938964844,288.135986328125,286.696044921875,291.4706420898437,297.4166259765625,291.4590148925781,1.0,0.3995961844921112,1.0,1.0,0.4289630949497223,1.0,-2.1292717456817627,1.3650023937225342,0.7642693519592285,0.8826220035552979,0.0,1.0,0.0,71.17168426513672,67.0,29.443565368652344,-0.0,806.8212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.806934118270874,0.2037719935178756,0.1837473511695861,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8624988198280334,0.2516166865825653,0.2384329885244369,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.813177764415741,0.2086982429027557,0.1462992578744888,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8413354158401489,0.2328750938177108,0.2208044677972793,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8310598731040955,0.2235737293958664,1.007081389427185,291.4494934082031,291.1499938964844,288.20489501953125,286.7498779296875,291.44256591796875,297.4159851074219,291.4486999511719,1.0,0.3994371294975281,1.0,1.0,0.4205321669578552,1.0,-2.156269073486328,1.3991538286209106,0.7571152448654175,0.9107628464698792,0.0,1.0,0.0,67.03236389160156,55.0,-3.2203404903411865,-0.0,816.0928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.806934118270874,0.2037719935178756,0.1837473511695861,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8624988198280334,0.2516166865825653,0.2384329885244369,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.813177764415741,0.2086982429027557,0.1462992578744888,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8413354158401489,0.2328750938177108,0.2208044677972793,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8310598731040955,0.2235737293958664,1.007081389427185,291.4494934082031,291.1499938964844,288.20489501953125,286.7498779296875,291.44256591796875,297.4159851074219,291.4486999511719,1.0,0.3994371294975281,1.0,1.0,0.4205321669578552,1.0,-2.156269073486328,1.3991538286209106,0.7571152448654175,0.9107628464698792,0.0,1.0,0.0,67.03236389160156,55.0,-3.2203404903411865,-0.0,816.0928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43035888671875,0.839929461479187,0.2066316157579422,0.1860732287168502,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43017578125,0.9007190465927124,0.2553444504737854,0.2416834682226181,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4303283691406,0.8464695811271667,0.2118462324142456,0.148306593298912,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.8773963451385498,0.2363746911287307,0.2238526344299316,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.8645596504211426,0.2258809953927993,1.0163007974624634,291.4300231933594,291.1499938964844,288.2719421386719,286.80157470703125,291.41265869140625,297.4139404296875,291.4288024902344,1.0,0.3967582285404205,1.0,1.0,0.4121012389659881,1.0,-2.180114269256592,1.4319517612457275,0.7481626272201538,0.938226282596588,0.0,1.0,0.0,60.2583122253418,43.0,-21.62432861328125,-0.0,812.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43035888671875,0.839929461479187,0.2066316157579422,0.1860732287168502,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43017578125,0.9007190465927124,0.2553444504737854,0.2416834682226181,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4303283691406,0.8464695811271667,0.2118462324142456,0.148306593298912,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.8773963451385498,0.2363746911287307,0.2238526344299316,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.8645596504211426,0.2258809953927993,1.0163007974624634,291.4300231933594,291.1499938964844,288.2719421386719,286.80157470703125,291.41265869140625,297.4139404296875,291.4288024902344,1.0,0.3967582285404205,1.0,1.0,0.4121012389659881,1.0,-2.180114269256592,1.4319517612457275,0.7481626272201538,0.938226282596588,0.0,1.0,0.0,60.2583122253418,43.0,-21.62432861328125,-0.0,812.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.8972017168998718,0.2093324661254882,0.1881870478391647,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.9695366621017456,0.2589424848556518,0.2447473406791687,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.9051449298858644,0.2148384749889373,0.1501536965370178,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.9435332417488098,0.2397153526544571,0.2266811430454254,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.925944447517395,0.2279526591300964,1.0241295099258425,291.40594482421875,291.1499938964844,288.3367614746094,286.8507995605469,291.3842468261719,297.410888671875,291.4046325683594,1.0,0.3924046456813812,1.0,1.0,0.4040543735027313,1.0,-2.2013537883758545,1.4628281593322754,0.7385256290435791,0.964331865310669,0.0,1.0,0.0,51.79940414428711,31.0,-30.611541748046875,-0.0,800.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.8972017168998718,0.2093324661254882,0.1881870478391647,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.9695366621017456,0.2589424848556518,0.2447473406791687,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.9051449298858644,0.2148384749889373,0.1501536965370178,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.9435332417488098,0.2397153526544571,0.2266811430454254,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.925944447517395,0.2279526591300964,1.0241295099258425,291.40594482421875,291.1499938964844,288.3367614746094,286.8507995605469,291.3842468261719,297.410888671875,291.4046325683594,1.0,0.3924046456813812,1.0,1.0,0.4040543735027313,1.0,-2.2013537883758545,1.4628281593322754,0.7385256290435791,0.964331865310669,0.0,1.0,0.0,51.79940414428711,31.0,-30.611541748046875,-0.0,800.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.9586564302444458,0.2118382006883621,0.1902758926153183,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.9920573830604552,0.2632629871368408,0.2240077257156372,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37908935546875,0.9674102067947388,0.2176280170679092,0.1519775837659835,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.99762624502182,0.2429133504629135,0.2290721535682678,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.9840516448020936,0.2297503501176834,1.0314775705337524,291.3786926269531,291.1499938964844,288.3988647460937,286.89715576171875,291.3486022949219,297.4096984863281,291.3766784667969,1.0,0.385413259267807,1.0,1.0,0.3960074782371521,1.0,-2.1892237663269043,1.4734492301940918,0.715774655342102,0.978114664554596,0.0,1.0,0.0,45.81267547607422,51.0,-38.43651580810547,-0.0,768.6835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.9586564302444458,0.2118382006883621,0.1902758926153183,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.9920573830604552,0.2632629871368408,0.2240077257156372,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37908935546875,0.9674102067947388,0.2176280170679092,0.1519775837659835,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.99762624502182,0.2429133504629135,0.2290721535682678,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.9840516448020936,0.2297503501176834,1.0314775705337524,291.3786926269531,291.1499938964844,288.3988647460937,286.89715576171875,291.3486022949219,297.4096984863281,291.3766784667969,1.0,0.385413259267807,1.0,1.0,0.3960074782371521,1.0,-2.1892237663269043,1.4734492301940918,0.715774655342102,0.978114664554596,0.0,1.0,0.0,45.81267547607422,51.0,-38.43651580810547,-0.0,768.6835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614196777344,0.963240087032318,0.213047593832016,0.1913517564535141,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.9912574887275696,0.2662513852119446,0.2215133607387542,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.971911370754242,0.2189773172140121,0.152911975979805,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.9912706017494202,0.2448069751262664,0.2215245515108108,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.361328125,0.9872881174087524,0.2305868864059448,1.0352013111114502,291.3609619140625,291.1499938964844,288.4288024902344,286.91912841796875,291.331787109375,297.4144897460937,291.3591613769531,1.0,0.3856046199798584,1.0,1.0,0.3919840455055237,1.0,-2.1876704692840576,1.4817067384719849,0.7059637904167175,0.9861531257629396,0.0,1.0,0.0,45.52156066894531,51.0,-42.32427978515625,-0.0,764.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9628381729125975,0.2142479419708252,0.1924384981393814,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.9919393658638,0.2690764367580414,0.2236307561397552,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9716817736625672,0.2203171253204345,0.153854563832283,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.9919395446777344,0.2467767298221588,0.2236309051513672,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.9863956570625304,0.2314096540212631,1.0389493703842163,291.34765625,291.1499938964844,288.4579162597656,286.94024658203125,291.3268737792969,297.41925048828125,291.3467102050781,1.0,0.3880280554294586,1.0,1.0,0.3890282213687897,1.0,-2.1996819972991943,1.4960983991622925,0.7035835385322571,0.9976266622543336,0.0,1.0,0.0,46.05127716064453,71.0,-37.09326171875,-0.0,777.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9456062316894532,0.216644138097763,0.1946554332971573,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9967033863067628,0.2735305428504944,0.2424008846282959,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9555436372756958,0.2229848802089691,0.1557693779468536,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.990167796611786,0.2498382478952407,0.2362289577722549,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.970386266708374,0.2330223023891449,1.046558141708374,291.33355712890625,291.1499938964844,288.5134582519531,286.979736328125,291.3221740722656,297.4197692871094,291.3332214355469,1.0,0.3987230956554413,1.0,1.0,0.3831165730953216,1.0,-2.2523181438446045,1.54262113571167,0.7096969485282898,1.032171607017517,0.0,1.0,0.0,49.43741226196289,91.0,-23.15188789367676,-0.0,839.1475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9456062316894532,0.216644138097763,0.1946554332971573,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9967033863067628,0.2735305428504944,0.2424008846282959,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9555436372756958,0.2229848802089691,0.1557693779468536,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.990167796611786,0.2498382478952407,0.2362289577722549,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.970386266708374,0.2330223023891449,1.046558141708374,291.33355712890625,291.1499938964844,288.5134582519531,286.979736328125,291.3221740722656,297.4197692871094,291.3332214355469,1.0,0.3987230956554413,1.0,1.0,0.3831165730953216,1.0,-2.2523181438446045,1.54262113571167,0.7096969485282898,1.032171607017517,0.0,1.0,0.0,49.43741226196289,91.0,-23.15188789367676,-0.0,839.1475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32281494140625,0.8679520487785339,0.2189140915870666,0.197129413485527,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.9425181746482848,0.2754034399986267,0.260993480682373,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32281494140625,0.876561164855957,0.2255270928144455,0.1578821539878845,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32275390625,0.911255180835724,0.2524374127388,0.2391133308410644,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227844238281,0.8885643482208252,0.2344583719968795,1.0552424192428589,291.3226318359375,291.1499938964844,288.5650634765625,287.0152282714844,291.3086242675781,297.4052429199219,291.32183837890625,1.0,0.4138635694980621,1.0,1.0,0.3772049248218536,1.0,-2.291447877883911,1.580999493598938,0.7104484438896179,1.0624525547027588,0.0,1.0,0.0,61.1095085144043,111.0,-19.46758079528809,-0.0,923.5717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32281494140625,0.8679520487785339,0.2189140915870666,0.197129413485527,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.9425181746482848,0.2754034399986267,0.260993480682373,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32281494140625,0.876561164855957,0.2255270928144455,0.1578821539878845,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32275390625,0.911255180835724,0.2524374127388,0.2391133308410644,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227844238281,0.8885643482208252,0.2344583719968795,1.0552424192428589,291.3226318359375,291.1499938964844,288.5650634765625,287.0152282714844,291.3086242675781,297.4052429199219,291.32183837890625,1.0,0.4138635694980621,1.0,1.0,0.3772049248218536,1.0,-2.291447877883911,1.580999493598938,0.7104484438896179,1.0624525547027588,0.0,1.0,0.0,61.1095085144043,111.0,-19.46758079528809,-0.0,923.5717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.8093635439872742,0.2210261076688766,0.1996296495199203,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131103515625,0.8699654936790466,0.277516633272171,0.2634432315826416,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.817271888256073,0.2279157191514969,0.160019040107727,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131103515625,0.8462733626365662,0.2550224661827087,0.2421618700027465,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.8261482119560242,0.2356881201267242,1.063831448554993,291.3130798339844,291.1499938964844,288.61236572265625,287.0463562011719,291.3072509765625,297.39312744140625,291.3129577636719,1.0,0.4303573668003082,1.0,1.0,0.3734122812747955,1.0,-2.315688371658325,1.6055481433868408,0.7101402282714844,1.0813192129135132,0.0,1.0,0.0,77.50151824951172,99.0,-12.523863792419434,-0.0,1012.0650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.8093635439872742,0.2210261076688766,0.1996296495199203,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131103515625,0.8699654936790466,0.277516633272171,0.2634432315826416,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.817271888256073,0.2279157191514969,0.160019040107727,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131103515625,0.8462733626365662,0.2550224661827087,0.2421618700027465,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.8261482119560242,0.2356881201267242,1.063831448554993,291.3130798339844,291.1499938964844,288.61236572265625,287.0463562011719,291.3072509765625,297.39312744140625,291.3129577636719,1.0,0.4303573668003082,1.0,1.0,0.3734122812747955,1.0,-2.315688371658325,1.6055481433868408,0.7101402282714844,1.0813192129135132,0.0,1.0,0.0,77.50151824951172,99.0,-12.523863792419434,-0.0,1012.0650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.7937211990356445,0.2230801731348037,0.2017056196928024,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8534185886383057,0.2799903452396393,0.2659414410591125,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8022053241729736,0.2302344739437103,0.1618208885192871,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8313503265380859,0.2576112151145935,0.2448399364948272,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8101658821105957,0.2368131726980209,1.070097804069519,291.30865478515625,291.1499938964844,288.6549072265625,287.07275390625,291.3041381835937,297.3844909667969,291.3084411621094,1.0,0.437198281288147,1.0,1.0,0.369619607925415,1.0,-2.3340964317321777,1.626343011856079,0.7077533602714539,1.0980510711669922,0.0,1.0,0.0,84.1858901977539,87.0,-8.259740829467773,-0.0,1058.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.7937211990356445,0.2230801731348037,0.2017056196928024,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8534185886383057,0.2799903452396393,0.2659414410591125,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8022053241729736,0.2302344739437103,0.1618208885192871,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8313503265380859,0.2576112151145935,0.2448399364948272,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8101658821105957,0.2368131726980209,1.070097804069519,291.30865478515625,291.1499938964844,288.6549072265625,287.07275390625,291.3041381835937,297.3844909667969,291.3084411621094,1.0,0.437198281288147,1.0,1.0,0.369619607925415,1.0,-2.3340964317321777,1.626343011856079,0.7077533602714539,1.0980510711669922,0.0,1.0,0.0,84.1858901977539,87.0,-8.259740829467773,-0.0,1058.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.7945359349250793,0.2241071611642837,0.2026302963495254,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.8542567491531372,0.2813118398189544,0.2671690881252289,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8031383752822876,0.2313865274190902,0.1626287251710891,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8322378396987915,0.2589138448238373,0.2460707426071167,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8103618025779724,0.2373587638139724,1.0725845098495483,291.3060302734375,291.1499938964844,288.6742858886719,287.08404541015625,291.3013610839844,297.381103515625,291.3057861328125,1.0,0.4384065568447113,1.0,1.0,0.367723286151886,1.0,-2.3421194553375244,1.6360394954681396,0.70607990026474,1.105963110923767,0.0,1.0,0.0,84.58704376220703,87.0,-7.924384593963623,-0.0,1068.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
