time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.7989785075187683,0.2251361161470413,0.2035078406333923,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.8588681817054749,0.2826676070690155,0.2683843374252319,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.8076990842819214,0.2325367331504821,0.163396954536438,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.8365938067436218,0.2602209150791168,0.2472549825906753,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.8140467405319214,0.2378986626863479,1.074795842170715,291.30322265625,291.1499938964844,288.6923217773437,287.09405517578125,291.29864501953125,297.378173828125,291.302978515625,1.0,0.4385632276535034,1.0,1.0,0.3659361600875854,1.0,-2.3496358394622803,1.6451925039291382,0.7044434547424316,1.113445281982422,0.0,1.0,0.0,83.67481231689453,75.0,-7.861392021179199,-0.0,1072.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967834472656,0.8168530464172363,0.2271990627050399,0.2051577270030975,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.8784269690513611,0.2854444682598114,0.270774096250534,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967529296875,0.8252179622650146,0.2348338663578033,0.1648448854684829,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.8548130393028259,0.2628445029258728,0.2495178282260894,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967529296875,0.8300081491470337,0.238968625664711,1.0786123275756836,291.2966613769531,291.1499938964844,288.7241516113281,287.10986328125,291.2906799316406,297.37335205078125,291.2963256835937,1.0,0.4365100264549255,1.0,1.0,0.362361878156662,1.0,-2.363532304763794,1.6628080606460571,0.7007243037223816,1.1279752254486084,0.0,1.0,0.0,78.87686157226562,63.0,-9.181113243103027,-0.0,1068.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967834472656,0.8168530464172363,0.2271990627050399,0.2051577270030975,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.8784269690513611,0.2854444682598114,0.270774096250534,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967529296875,0.8252179622650146,0.2348338663578033,0.1648448854684829,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.8548130393028259,0.2628445029258728,0.2495178282260894,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967529296875,0.8300081491470337,0.238968625664711,1.0786123275756836,291.2966613769531,291.1499938964844,288.7241516113281,287.10986328125,291.2906799316406,297.37335205078125,291.2963256835937,1.0,0.4365100264549255,1.0,1.0,0.362361878156662,1.0,-2.363532304763794,1.6628080606460571,0.7007243037223816,1.1279752254486084,0.0,1.0,0.0,78.87686157226562,63.0,-9.181113243103027,-0.0,1068.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.845769464969635,0.2292553931474685,0.2067058831453323,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872619628906,0.913411021232605,0.2882550060749054,0.273104727268219,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.8548865914344788,0.2371191978454589,0.1662088632583618,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.8875898718833923,0.2654668986797333,0.2516785562038421,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873229980469,0.8586451411247253,0.2400247752666473,1.0818724632263184,291.2872009277344,291.1499938964844,288.75,287.119873046875,291.2787780761719,297.36932373046875,291.28668212890625,1.0,0.4323042929172516,1.0,1.0,0.3587876260280609,1.0,-2.3763434886932373,1.679818034172058,0.6965255737304688,1.1421499252319336,0.0,1.0,0.0,71.38526153564453,51.0,-12.573162078857422,-0.0,1052.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.845769464969635,0.2292553931474685,0.2067058831453323,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872619628906,0.913411021232605,0.2882550060749054,0.273104727268219,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.8548865914344788,0.2371191978454589,0.1662088632583618,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.8875898718833923,0.2654668986797333,0.2516785562038421,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873229980469,0.8586451411247253,0.2400247752666473,1.0818724632263184,291.2872009277344,291.1499938964844,288.75,287.119873046875,291.2787780761719,297.36932373046875,291.28668212890625,1.0,0.4323042929172516,1.0,1.0,0.3587876260280609,1.0,-2.3763434886932373,1.679818034172058,0.6965255737304688,1.1421499252319336,0.0,1.0,0.0,71.38526153564453,51.0,-12.573162078857422,-0.0,1052.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8950663805007935,0.231290653347969,0.208176389336586,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.972679853439331,0.2910724878311157,0.2753805220127105,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9056281447410583,0.2393815964460373,0.1675108820199966,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.9453034996986388,0.2680732011795044,0.2537624835968017,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9083276391029358,0.2410611361265182,1.0847444534301758,291.27667236328125,291.1499938964844,288.7728576660156,287.1249389648437,291.268310546875,297.36578369140625,291.2762145996094,1.0,0.4267540574073791,1.0,1.0,0.3556309938430786,1.0,-2.388362407684326,1.6953943967819214,0.6929680705070496,1.155078411102295,0.0,1.0,0.0,62.24444580078125,39.0,-13.793282508850098,-0.0,1028.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8950663805007935,0.231290653347969,0.208176389336586,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.972679853439331,0.2910724878311157,0.2753805220127105,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9056281447410583,0.2393815964460373,0.1675108820199966,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.9453034996986388,0.2680732011795044,0.2537624835968017,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9083276391029358,0.2410611361265182,1.0847444534301758,291.27667236328125,291.1499938964844,288.7728576660156,287.1249389648437,291.268310546875,297.36578369140625,291.2762145996094,1.0,0.4267540574073791,1.0,1.0,0.3556309938430786,1.0,-2.388362407684326,1.6953943967819214,0.6929680705070496,1.155078411102295,0.0,1.0,0.0,62.24444580078125,39.0,-13.793282508850098,-0.0,1028.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.9544683694839478,0.2332490086555481,0.2096969932317733,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.9988866448402404,0.2946200668811798,0.2569293975830078,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.966054618358612,0.2415615320205688,0.1688489019870758,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.9979278445243835,0.2706049382686615,0.2558958530426025,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.9670836925506592,0.2420244365930557,1.0878804922103882,291.26617431640625,291.1499938964844,288.79595947265625,287.1263732910156,291.2539978027344,297.36505126953125,291.265380859375,1.0,0.4191248416900635,1.0,1.0,0.3524743616580963,1.0,-2.376499652862549,1.6955077648162842,0.6809918284416199,1.1584450006484983,0.0,1.0,0.0,54.9274787902832,59.0,-15.711461067199709,-0.0,985.8214111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.9544683694839478,0.2332490086555481,0.2096969932317733,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.9988866448402404,0.2946200668811798,0.2569293975830078,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.966054618358612,0.2415615320205688,0.1688489019870758,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.9979278445243835,0.2706049382686615,0.2558958530426025,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.9670836925506592,0.2420244365930557,1.0878804922103882,291.26617431640625,291.1499938964844,288.79595947265625,287.1263732910156,291.2539978027344,297.36505126953125,291.265380859375,1.0,0.4191248416900635,1.0,1.0,0.3524743616580963,1.0,-2.376499652862549,1.6955077648162842,0.6809918284416199,1.1584450006484983,0.0,1.0,0.0,54.9274787902832,59.0,-15.711461067199709,-0.0,985.8214111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.9599868655204772,0.2342163026332855,0.2105402648448944,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.9984678030014038,0.2971868813037872,0.2533580064773559,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.9713234901428224,0.2426399439573288,0.1695813089609146,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.9984707832336426,0.2719658315181732,0.2533611953258514,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.9715425968170166,0.2425031960010528,1.089884877204895,291.2583312988281,291.1499938964844,288.8075866699219,287.12579345703125,291.2481384277344,297.3689880371094,291.2576904296875,1.0,0.4191292524337768,1.0,1.0,0.3508960306644439,1.0,-2.374350309371948,1.6981335878372192,0.6762168407440186,1.1609257459640503,0.0,1.0,0.0,54.40702438354492,59.0,-17.352096557617188,-0.0,981.0886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.9582528471946716,0.2351918220520019,0.2114229649305343,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.9987946152687072,0.2996165156364441,0.2560866773128509,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.9698061347007751,0.2437318414449691,0.1703469902276992,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.9988390207290648,0.273382157087326,0.2561347186565399,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.9692555665969848,0.2430023103952407,1.0921365022659302,291.254150390625,291.1499938964844,288.8192138671875,287.1243896484375,291.2488708496094,297.3727111816406,291.2540283203125,1.0,0.4213035404682159,1.0,1.0,0.3497169613838196,1.0,-2.3842320442199707,1.707540512084961,0.6766915321350098,1.1680169105529783,0.0,1.0,0.0,55.0393180847168,79.0,-13.196661949157717,-0.0,994.7276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.933744490146637,0.2371567189693451,0.2132901847362518,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9990000128746032,0.303114503622055,0.2783301174640655,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.946654736995697,0.2459425628185272,0.1719669848680496,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9834153652191162,0.2758854329586029,0.2609943747520447,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9443314075469972,0.244026318192482,1.097240924835205,291.2535705566406,291.1499938964844,288.84259033203125,287.1192321777344,291.2545471191406,297.3720397949219,291.2538757324219,1.0,0.4310685098171234,1.0,1.0,0.3473587930202484,1.0,-2.426783800125122,1.7410595417022705,0.6857242584228516,1.1918678283691406,0.0,1.0,0.0,59.37548828125,99.0,-3.2561604976654053,-0.0,1058.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.933744490146637,0.2371567189693451,0.2132901847362518,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9990000128746032,0.303114503622055,0.2783301174640655,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.946654736995697,0.2459425628185272,0.1719669848680496,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9834153652191162,0.2758854329586029,0.2609943747520447,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9443314075469972,0.244026318192482,1.097240924835205,291.2535705566406,291.1499938964844,288.84259033203125,287.1192321777344,291.2545471191406,297.3720397949219,291.2538757324219,1.0,0.4310685098171234,1.0,1.0,0.3473587930202484,1.0,-2.426783800125122,1.7410595417022705,0.6857242584228516,1.1918678283691406,0.0,1.0,0.0,59.37548828125,99.0,-3.2561604976654053,-0.0,1058.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8632321357727051,0.239015445113182,0.2154490351676941,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9410507678985596,0.3046956658363342,0.2887709736824035,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8738883137702942,0.2480647563934326,0.1738260686397552,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9088504314422609,0.2782770693302154,0.2637557983398437,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8705493211746216,0.2449276149272918,1.1037672758102417,291.2551574707031,291.1499938964844,288.8659362792969,287.111083984375,291.2536315917969,297.3607177734375,291.2549743652344,1.0,0.4445567429065704,1.0,1.0,0.3450006246566772,1.0,-2.451537609100342,1.7630635499954224,0.6884741187095642,1.2087254524230957,0.0,1.0,0.0,72.35051727294922,119.0,-1.3676178455352783,-0.0,1142.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8632321357727051,0.239015445113182,0.2154490351676941,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9410507678985596,0.3046956658363342,0.2887709736824035,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8738883137702942,0.2480647563934326,0.1738260686397552,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9088504314422609,0.2782770693302154,0.2637557983398437,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8705493211746216,0.2449276149272918,1.1037672758102417,291.2551574707031,291.1499938964844,288.8659362792969,287.111083984375,291.2536315917969,297.3607177734375,291.2549743652344,1.0,0.4445567429065704,1.0,1.0,0.3450006246566772,1.0,-2.451537609100342,1.7630635499954224,0.6884741187095642,1.2087254524230957,0.0,1.0,0.0,72.35051727294922,119.0,-1.3676178455352783,-0.0,1142.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8149045705795288,0.2407817840576172,0.217616468667984,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8802649974822998,0.3066691756248474,0.2911664545536041,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8245339393615723,0.2501112520694732,0.1757040619850158,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8547153472900391,0.2806212902069092,0.266571432352066,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8203672766685486,0.2457247972488403,1.1102663278579712,291.2562255859375,291.1499938964844,288.8892822265625,287.1001892089844,291.2584533691406,297.3526306152344,291.2564392089844,1.0,0.4597047865390777,1.0,1.0,0.3433158695697784,1.0,-2.474555015563965,1.7823970317840576,0.6921579241752625,1.2229945659637451,0.0,1.0,0.0,88.43185424804688,122.0,1.8180068731307983,-0.0,1235.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8149045705795288,0.2407817840576172,0.217616468667984,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8802649974822998,0.3066691756248474,0.2911664545536041,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8245339393615723,0.2501112520694732,0.1757040619850158,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8547153472900391,0.2806212902069092,0.266571432352066,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8203672766685486,0.2457247972488403,1.1102663278579712,291.2562255859375,291.1499938964844,288.8892822265625,287.1001892089844,291.2584533691406,297.3526306152344,291.2564392089844,1.0,0.4597047865390777,1.0,1.0,0.3433158695697784,1.0,-2.474555015563965,1.7823970317840576,0.6921579241752625,1.2229945659637451,0.0,1.0,0.0,88.43185424804688,122.0,1.8180068731307983,-0.0,1235.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.7890380620956421,0.2424891740083694,0.2195724993944168,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.8526152968406677,0.3089371919631958,0.2936799526214599,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.7994430661201477,0.252105712890625,0.1774242222309112,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.8294660449028015,0.2829290628433227,0.2691911458969116,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.7936680912971497,0.2464532554149627,1.1156704425811768,291.2596740722656,291.1499938964844,288.9124755859375,287.08673095703125,291.2628479003906,297.3466491699219,291.2599182128906,1.0,0.4701535999774933,1.0,1.0,0.341631144285202,1.0,-2.4916341304779053,1.7978553771972656,0.6937787532806396,1.2347252368927002,0.0,1.0,0.0,100.1910400390625,110.0,4.014477729797363,-0.0,1305.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.7890380620956421,0.2424891740083694,0.2195724993944168,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.8526152968406677,0.3089371919631958,0.2936799526214599,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.7994430661201477,0.252105712890625,0.1774242222309112,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.8294660449028015,0.2829290628433227,0.2691911458969116,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.7936680912971497,0.2464532554149627,1.1156704425811768,291.2596740722656,291.1499938964844,288.9124755859375,287.08673095703125,291.2628479003906,297.3466491699219,291.2599182128906,1.0,0.4701535999774933,1.0,1.0,0.341631144285202,1.0,-2.4916341304779053,1.7978553771972656,0.6937787532806396,1.2347252368927002,0.0,1.0,0.0,100.1910400390625,110.0,4.014477729797363,-0.0,1305.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.7854591012001038,0.243338406085968,0.220410019159317,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.849042534828186,0.3101413547992706,0.2948751747608185,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.7959269881248474,0.2530986070632934,0.1781756430864334,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.8261877298355103,0.2840811610221863,0.2703572809696197,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.7895117998123169,0.2468081265687942,1.1176506280899048,291.2616271972656,291.1499938964844,288.92401123046875,287.0791320800781,291.264892578125,297.3443298339844,291.2618408203125,1.0,0.4723771214485168,1.0,1.0,0.3407887518405914,1.0,-2.4987621307373047,1.8046767711639404,0.6940852403640747,1.2400109767913818,0.0,1.0,0.0,102.4918975830078,110.0,4.591573238372803,-0.0,1324.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.7861441969871521,0.2441934943199157,0.2211768478155136,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.8498569130897522,0.3113800585269928,0.2960295677185058,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.7967392206192017,0.2540965974330902,0.1788716614246368,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.8269844055175781,0.28523850440979,0.2714489996433258,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.7896507382392883,0.2471653372049331,1.1192612648010254,291.2629089355469,291.1499938964844,288.9354858398437,287.07098388671875,291.26495361328125,297.3423767089844,291.2630310058594,1.0,0.4732894897460937,1.0,1.0,0.3397035002708435,1.0,-2.5051543712615967,1.811618447303772,0.6935359835624695,1.2455593347549438,0.0,1.0,0.0,102.81936645507812,98.0,3.737001895904541,-0.0,1333.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.7959784269332886,0.2459192126989364,0.2225825488567352,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.8602828979492188,0.3139256238937378,0.2982634902000427,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.806919276714325,0.2561090886592865,0.1801640391349792,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.8366759419441223,0.2875687777996063,0.2734970450401306,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.798421323299408,0.2478924542665481,1.1218191385269165,291.26348876953125,291.1499938964844,288.9582214355469,287.0531311035156,291.2644348144531,297.3392944335937,291.2635498046875,1.0,0.4722726047039032,1.0,1.0,0.3375329375267029,1.0,-2.516615390777588,1.8247498273849487,0.6918654441833496,1.2561874389648438,0.0,1.0,0.0,99.6289291381836,86.0,1.5606249570846558,-0.0,1334.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.7959784269332886,0.2459192126989364,0.2225825488567352,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.8602828979492188,0.3139256238937378,0.2982634902000427,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.806919276714325,0.2561090886592865,0.1801640391349792,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.8366759419441223,0.2875687777996063,0.2734970450401306,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.798421323299408,0.2478924542665481,1.1218191385269165,291.26348876953125,291.1499938964844,288.9582214355469,287.0531311035156,291.2644348144531,297.3392944335937,291.2635498046875,1.0,0.4722726047039032,1.0,1.0,0.3375329375267029,1.0,-2.516615390777588,1.8247498273849487,0.6918654441833496,1.2561874389648438,0.0,1.0,0.0,99.6289291381836,86.0,1.5606249570846558,-0.0,1334.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8149169087409973,0.2476654797792434,0.223878726363182,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.8811617493629456,0.3165324330329895,0.300428032875061,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8254150152206421,0.2581463754177093,0.181373581290245,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.855934739112854,0.2899215221405029,0.2754310071468353,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8161948323249817,0.2486431300640106,1.1238350868225098,291.263427734375,291.1499938964844,288.98065185546875,287.0334167480469,291.26373291015625,297.33697509765625,291.2634582519531,1.0,0.4687151908874511,1.0,1.0,0.3353624045848846,1.0,-2.526973247528076,1.8371983766555784,0.6897748112678528,1.2663633823394775,0.0,1.0,0.0,92.98851776123048,74.0,0.3215908706188202,-0.0,1318.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8149169087409973,0.2476654797792434,0.223878726363182,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.8811617493629456,0.3165324330329895,0.300428032875061,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8254150152206421,0.2581463754177093,0.181373581290245,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.855934739112854,0.2899215221405029,0.2754310071468353,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8161948323249817,0.2486431300640106,1.1238350868225098,291.263427734375,291.1499938964844,288.98065185546875,287.0334167480469,291.26373291015625,297.33697509765625,291.2634582519531,1.0,0.4687151908874511,1.0,1.0,0.3353624045848846,1.0,-2.526973247528076,1.8371983766555784,0.6897748112678528,1.2663633823394775,0.0,1.0,0.0,92.98851776123048,74.0,0.3215908706188202,-0.0,1318.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8415762782096863,0.2494137287139892,0.2251073122024536,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9139093160629272,0.3191649317741394,0.3025462627410888,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8528786301612854,0.2601947784423828,0.182535707950592,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.886377215385437,0.2922831177711487,0.2772984802722931,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8418357968330383,0.2494080364704132,1.1255550384521484,291.25701904296875,291.1499938964844,289.0026550292969,287.0120544433594,291.25103759765625,297.33502197265625,291.25653076171875,1.0,0.4636330604553222,1.0,1.0,0.3317476809024811,1.0,-2.536701440811157,1.8529322147369385,0.6837693452835083,1.2799416780471802,0.0,1.0,0.0,84.28914642333984,62.0,-7.896383762359619,-0.0,1293.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8415762782096863,0.2494137287139892,0.2251073122024536,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9139093160629272,0.3191649317741394,0.3025462627410888,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8528786301612854,0.2601947784423828,0.182535707950592,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.886377215385437,0.2922831177711487,0.2772984802722931,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8418357968330383,0.2494080364704132,1.1255550384521484,291.25701904296875,291.1499938964844,289.0026550292969,287.0120544433594,291.25103759765625,297.33502197265625,291.25653076171875,1.0,0.4636330604553222,1.0,1.0,0.3317476809024811,1.0,-2.536701440811157,1.8529322147369385,0.6837693452835083,1.2799416780471802,0.0,1.0,0.0,84.28914642333984,62.0,-7.896383762359619,-0.0,1293.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.8828770518302917,0.2511264085769653,0.2262643277645111,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.9655526280403136,0.3217800557613373,0.3046077489852905,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.8958759307861328,0.2622222900390625,0.183651864528656,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.9351894855499268,0.2946217060089111,0.2791017889976501,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.8820152878761292,0.2501578330993652,1.127005696296692,291.245849609375,291.1499938964844,289.024169921875,286.9892883300781,291.23736572265625,297.3330078125,291.24530029296875,1.0,0.4575757682323456,1.0,1.0,0.3281329870223999,1.0,-2.545819997787476,1.8684433698654173,0.6773766875267029,1.293421983718872,0.0,1.0,0.0,74.3381118774414,50.0,-13.538189888000488,-0.0,1261.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.8828770518302917,0.2511264085769653,0.2262643277645111,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.9655526280403136,0.3217800557613373,0.3046077489852905,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.8958759307861328,0.2622222900390625,0.183651864528656,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.9351894855499268,0.2946217060089111,0.2791017889976501,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.8820152878761292,0.2501578330993652,1.127005696296692,291.245849609375,291.1499938964844,289.024169921875,286.9892883300781,291.23736572265625,297.3330078125,291.24530029296875,1.0,0.4575757682323456,1.0,1.0,0.3281329870223999,1.0,-2.545819997787476,1.8684433698654173,0.6773766875267029,1.293421983718872,0.0,1.0,0.0,74.3381118774414,50.0,-13.538189888000488,-0.0,1261.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.9128497838974,0.2519683539867401,0.2268199771642685,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.9935423135757446,0.3230802714824676,0.3056198060512543,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.928170680999756,0.2632263600826263,0.1841957122087478,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.9684157371520996,0.2957802712917328,0.279983252286911,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.9112279415130616,0.2505242228507995,1.1276466846466064,291.2397155761719,291.1499938964844,289.0347595214844,286.9774475097656,291.2303466796875,297.3319702148437,291.2391357421875,1.0,0.4542853832244873,1.0,1.0,0.3263256251811981,1.0,-2.5499396324157715,1.875924825668335,0.6740147471427917,1.3000019788742063,0.0,1.0,0.0,69.0851058959961,50.0,-15.257896423339844,-0.0,1244.1490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.937079668045044,0.2527658939361572,0.2274361252784729,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.233154296875,0.9990000128746032,0.3246638774871826,0.2940846681594848,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.952584147453308,0.2641890347003937,0.184788703918457,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.233154296875,0.988541841506958,0.2968969047069549,0.2809307873249054,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.9346896409988404,0.2508497536182403,1.1286053657531738,291.2330627441406,291.1499938964844,289.045166015625,286.9653625488281,291.22003173828125,297.3316955566406,291.2321472167969,1.0,0.4501883089542389,1.0,1.0,0.3244462609291076,1.0,-2.540105104446411,1.8742538690567017,0.6658512949943542,1.3009376525878906,0.0,1.0,0.0,65.56361389160156,68.0,-17.95926284790039,-0.0,1216.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.9426578879356384,0.2543594241142273,0.2288455963134765,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2161560058594,0.9990000128746032,0.3287945687770843,0.2913522124290466,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.958243191242218,0.266127735376358,0.1861210465431213,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2161865234375,0.9929270148277284,0.2991443574428558,0.2830238044261932,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.9389885067939758,0.2515290081501007,1.1315070390701294,291.2160949707031,291.1499938964844,289.0655517578125,286.94049072265625,291.2050170898437,297.33624267578125,291.21551513671875,1.0,0.4517259001731872,1.0,1.0,0.3206875324249267,1.0,-2.546071529388428,1.8881899118423464,0.6578815579414368,1.3129355907440186,0.0,1.0,0.0,65.31509399414062,86.0,-20.4551944732666,-0.0,1222.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.9426578879356384,0.2543594241142273,0.2288455963134765,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2161560058594,0.9990000128746032,0.3287945687770843,0.2913522124290466,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.958243191242218,0.266127735376358,0.1861210465431213,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2161865234375,0.9929270148277284,0.2991443574428558,0.2830238044261932,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.9389885067939758,0.2515290081501007,1.1315070390701294,291.2160949707031,291.1499938964844,289.0655517578125,286.94049072265625,291.2050170898437,297.33624267578125,291.21551513671875,1.0,0.4517259001731872,1.0,1.0,0.3206875324249267,1.0,-2.546071529388428,1.8881899118423464,0.6578815579414368,1.3129355907440186,0.0,1.0,0.0,65.31509399414062,86.0,-20.4551944732666,-0.0,1222.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.9217500686645508,0.2559240758419037,0.2303698360919952,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.9990000128746032,0.3316325843334198,0.3107935488224029,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.938258945941925,0.2680580019950866,0.1875573396682739,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.9772075414657592,0.3013853132724762,0.285258948802948,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.9169108867645264,0.2522119283676147,1.1351534128189087,291.2035217285156,291.1499938964844,289.0852355957031,286.9149475097656,291.1949462890625,297.33465576171875,291.203125,1.0,0.45990851521492,1.0,1.0,0.3169288039207458,1.0,-2.579734563827514,1.920703411102295,0.6590311527252197,1.337633490562439,0.0,1.0,0.0,69.57334899902344,104.0,-17.72024917602539,-0.0,1283.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.9217500686645508,0.2559240758419037,0.2303698360919952,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.9990000128746032,0.3316325843334198,0.3107935488224029,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.938258945941925,0.2680580019950866,0.1875573396682739,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.9772075414657592,0.3013853132724762,0.285258948802948,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.9169108867645264,0.2522119283676147,1.1351534128189087,291.2035217285156,291.1499938964844,289.0852355957031,286.9149475097656,291.1949462890625,297.33465576171875,291.203125,1.0,0.45990851521492,1.0,1.0,0.3169288039207458,1.0,-2.579734563827514,1.920703411102295,0.6590311527252197,1.337633490562439,0.0,1.0,0.0,69.57334899902344,104.0,-17.72024917602539,-0.0,1283.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.8687474727630615,0.2573686838150024,0.2320982962846756,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.9531217217445374,0.3332579433917999,0.3158120512962341,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.8826029300689697,0.269881933927536,0.1891633719205856,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9197949171066284,0.3035224080085754,0.2877261042594909,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.863836944103241,0.2527708709239959,1.1398417949676514,291.1966857910156,291.1499938964844,289.1041564941406,286.8889465332031,291.1921081542969,297.32635498046875,291.1965026855469,1.0,0.4711785912513733,1.0,1.0,0.3146814107894897,1.0,-2.600231647491455,1.9405808448791504,0.6596509218215942,1.3529812097549438,0.0,1.0,0.0,81.1809310913086,122.0,-11.423073768615724,-0.0,1359.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
