time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.8687474727630615,0.2573686838150024,0.2320982962846756,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.9531217217445374,0.3332579433917999,0.3158120512962341,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.8826029300689697,0.269881933927536,0.1891633719205856,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9197949171066284,0.3035224080085754,0.2877261042594909,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.863836944103241,0.2527708709239959,1.1398417949676514,291.1966857910156,291.1499938964844,289.1041564941406,286.8889465332031,291.1921081542969,297.32635498046875,291.1965026855469,1.0,0.4711785912513733,1.0,1.0,0.3146814107894897,1.0,-2.600231647491455,1.9405808448791504,0.6596509218215942,1.3529812097549438,0.0,1.0,0.0,81.1809310913086,122.0,-11.423073768615724,-0.0,1359.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8256121277809143,0.2587321400642395,0.2338806241750717,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.8979402780532837,0.33516725897789,0.3181210160255432,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8380034565925598,0.2716326415538788,0.1908175498247146,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8703151941299438,0.3055889010429382,0.2902611792087555,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922912597656,0.8203908205032349,0.2532382607460022,1.144747018814087,291.1922302246094,291.1499938964844,289.12225341796875,286.8627624511719,291.18853759765625,297.31988525390625,291.19207763671875,1.0,0.483783483505249,1.0,1.0,0.3124339878559112,1.0,-2.6145381927490234,1.95620858669281,0.6583294868469238,1.3655608892440796,0.0,1.0,0.0,96.19957733154295,125.0,-7.876925945281982,-0.0,1446.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8256121277809143,0.2587321400642395,0.2338806241750717,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.8979402780532837,0.33516725897789,0.3181210160255432,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8380034565925598,0.2716326415538788,0.1908175498247146,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8703151941299438,0.3055889010429382,0.2902611792087555,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922912597656,0.8203908205032349,0.2532382607460022,1.144747018814087,291.1922302246094,291.1499938964844,289.12225341796875,286.8627624511719,291.18853759765625,297.31988525390625,291.19207763671875,1.0,0.483783483505249,1.0,1.0,0.3124339878559112,1.0,-2.6145381927490234,1.95620858669281,0.6583294868469238,1.3655608892440796,0.0,1.0,0.0,96.19957733154295,125.0,-7.876925945281982,-0.0,1446.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8133228421211243,0.2593943774700165,0.2346853166818618,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8834624290466309,0.3362002670764923,0.3192896544933319,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8257991671562195,0.2724904716014862,0.1915790885686874,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8568457365036011,0.3066049814224243,0.2914406061172485,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8074586391448975,0.253450334072113,1.146757960319519,291.1900939941406,291.1499938964844,289.1309814453125,286.84967041015625,291.1866455078125,297.3172607421875,291.18994140625,1.0,0.4884788393974304,1.0,1.0,0.3113102912902832,1.0,-2.621659517288208,1.964030742645264,0.6576287746429443,1.371784210205078,0.0,1.0,0.0,101.9577865600586,125.0,-7.032116413116455,-0.0,1481.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.80400151014328,0.2600508630275726,0.2354420572519302,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.8732542395591736,0.3372648656368255,0.320452481508255,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.8170386552810669,0.2733424305915832,0.1923036128282547,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.8474680781364441,0.3076145946979522,0.292569637298584,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.797493577003479,0.2536540925502777,1.14851975440979,291.1886291503906,291.1499938964844,289.13946533203125,286.83660888671875,291.1868591308594,297.31494140625,291.1886291503906,1.0,0.4925317168235779,1.0,1.0,0.3104974627494812,1.0,-2.6283111572265625,1.9707677364349363,0.6575433611869812,1.377009630203247,0.0,1.0,0.0,106.65265655517578,113.0,-5.211636066436768,-0.0,1511.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8025254011154175,0.2613758146762848,0.2366708666086197,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8720634579658508,0.3394651114940643,0.3225506246089935,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8159451484680176,0.2750536799430847,0.1935291290283203,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.846405565738678,0.3096371591091156,0.2945221960544586,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7950925230979919,0.254061758518219,1.150575876235962,291.1877746582031,291.1429443359375,289.1556701660156,286.810791015625,291.1869201660156,297.3111877441406,291.1877746582031,1.0,0.4945370554924011,1.0,1.0,0.3088717758655548,1.0,-2.638601779937744,1.9821135997772217,0.656488299369812,1.3860290050506592,0.0,1.0,0.0,108.31982421875,101.0,-2.4191744327545166,-0.0,1533.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8025254011154175,0.2613758146762848,0.2366708666086197,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8720634579658508,0.3394651114940643,0.3225506246089935,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8159451484680176,0.2750536799430847,0.1935291290283203,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.846405565738678,0.3096371591091156,0.2945221960544586,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7950925230979919,0.254061758518219,1.150575876235962,291.1877746582031,291.1429443359375,289.1556701660156,286.810791015625,291.1869201660156,297.3111877441406,291.1877746582031,1.0,0.4945370554924011,1.0,1.0,0.3088717758655548,1.0,-2.638601779937744,1.9821135997772217,0.656488299369812,1.3860290050506592,0.0,1.0,0.0,108.31982421875,101.0,-2.4191744327545166,-0.0,1533.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8132815957069397,0.2627420723438263,0.2377230376005172,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.884427547454834,0.3417446315288543,0.3245091140270233,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8264902830123901,0.2768004238605499,0.1946127116680145,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8578113317489624,0.311688631772995,0.2962764203548431,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8050714135169983,0.2545004785060882,1.151692032814026,291.1867980957031,291.1241149902344,289.1708679199219,286.7854919433594,291.18603515625,297.3084411621094,291.186767578125,1.0,0.4927052855491638,1.0,1.0,0.3072460889816284,1.0,-2.6469719409942627,1.992186188697815,0.6547858715057373,1.3941680192947388,0.0,1.0,0.0,104.3354034423828,89.0,-1.7550780773162842,-0.0,1526.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8132815957069397,0.2627420723438263,0.2377230376005172,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.884427547454834,0.3417446315288543,0.3245091140270233,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8264902830123901,0.2768004238605499,0.1946127116680145,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8578113317489624,0.311688631772995,0.2962764203548431,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8050714135169983,0.2545004785060882,1.151692032814026,291.1867980957031,291.1241149902344,289.1708679199219,286.7854919433594,291.18603515625,297.3084411621094,291.186767578125,1.0,0.4927052855491638,1.0,1.0,0.3072460889816284,1.0,-2.6469719409942627,1.992186188697815,0.6547858715057373,1.3941680192947388,0.0,1.0,0.0,104.3354034423828,89.0,-1.7550780773162842,-0.0,1526.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.8319531679153442,0.2641384303569793,0.2386878430843353,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9073532223701476,0.3440705239772796,0.326394110918045,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.8457714915275574,0.2785781025886535,0.1956275999546051,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8792943954467773,0.313765674829483,0.2979322671890259,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.8231931924819946,0.2549737691879272,1.1523749828338623,291.18310546875,291.1066589355469,289.1849670410156,286.76104736328125,291.1799621582031,297.30633544921875,291.182861328125,1.0,0.4886252582073211,1.0,1.0,0.3050654828548431,1.0,-2.654427051544189,2.0031120777130127,0.6513150334358215,1.4033489227294922,0.0,1.0,0.0,97.1512680053711,77.0,-4.80269718170166,-0.0,1504.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.8319531679153442,0.2641384303569793,0.2386878430843353,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9073532223701476,0.3440705239772796,0.326394110918045,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.8457714915275574,0.2785781025886535,0.1956275999546051,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8792943954467773,0.313765674829483,0.2979322671890259,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.8231931924819946,0.2549737691879272,1.1523749828338623,291.18310546875,291.1066589355469,289.1849670410156,286.76104736328125,291.1799621582031,297.30633544921875,291.182861328125,1.0,0.4886252582073211,1.0,1.0,0.3050654828548431,1.0,-2.654427051544189,2.0031120777130127,0.6513150334358215,1.4033489227294922,0.0,1.0,0.0,97.1512680053711,77.0,-4.80269718170166,-0.0,1504.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.8604757189750671,0.265541672706604,0.2395919114351272,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.9454023241996764,0.3464129865169525,0.3282254934310913,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.8760268092155457,0.2803691327571869,0.1965989768505096,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.9126698970794678,0.3158518373966217,0.2995249330997467,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.8500332236289978,0.2554690241813659,1.1528135538101196,291.1771545410156,291.0906677246094,289.1978454589844,286.7376708984375,291.1727905273437,297.3045349121094,291.1768798828125,1.0,0.4831699728965759,1.0,1.0,0.3028848469257355,1.0,-2.661322593688965,2.0137274265289307,0.6475950479507446,1.4123387336730957,0.0,1.0,0.0,88.03985595703125,65.0,-7.404447555541992,-0.0,1472.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.8604757189750671,0.265541672706604,0.2395919114351272,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.9454023241996764,0.3464129865169525,0.3282254934310913,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.8760268092155457,0.2803691327571869,0.1965989768505096,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.9126698970794678,0.3158518373966217,0.2995249330997467,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.8500332236289978,0.2554690241813659,1.1528135538101196,291.1771545410156,291.0906677246094,289.1978454589844,286.7376708984375,291.1727905273437,297.3045349121094,291.1768798828125,1.0,0.4831699728965759,1.0,1.0,0.3028848469257355,1.0,-2.661322593688965,2.0137274265289307,0.6475950479507446,1.4123387336730957,0.0,1.0,0.0,88.03985595703125,65.0,-7.404447555541992,-0.0,1472.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.8803272247314453,0.2662429809570312,0.2400269508361816,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.9687294960021972,0.3475862145423889,0.3291257619857788,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.8968001008033752,0.2812672555446625,0.1970734149217605,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.9372451901435852,0.3168960213661194,0.3003046214580536,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.8687649965286255,0.2557226121425628,1.1529759168624878,291.1737365722656,291.083251953125,289.2038269042969,286.7264709472656,291.1688537597656,297.3037109375,291.1734313964844,1.0,0.4801031053066253,1.0,1.0,0.3017945289611816,1.0,-2.6646294593811035,2.018946647644043,0.6456828117370605,1.4167753458023071,0.0,1.0,0.0,83.018798828125,65.0,-8.412820816040039,-0.0,1454.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.9053301215171814,0.2669394612312317,0.2404516637325287,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.9924885034561156,0.3487562239170074,0.330016553401947,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.9242063760757446,0.2821632027626037,0.1975414305925369,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.9657440185546876,0.3179371953010559,0.3010747134685516,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.8926929235458374,0.2559768855571747,1.1531083583831787,291.16815185546875,291.07623291015625,289.2095031738281,286.71563720703125,291.15948486328125,297.3028869628906,291.1675109863281,1.0,0.4768713712692261,1.0,1.0,0.3000014722347259,1.0,-2.66785740852356,2.0259013175964355,0.6419560313224792,1.4229590892791748,0.0,1.0,0.0,77.77640533447266,68.0,-12.535155296325684,-0.0,1435.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9270896911621094,0.2682483196258545,0.2415244132280349,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9990000128746032,0.3514898121356964,0.3210415840148926,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9472171068191528,0.2838850319385528,0.1986591219902038,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.985117733478546,0.319949597120285,0.3028602004051208,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.911554992198944,0.2564274966716766,1.1545861959457395,291.1508483886719,291.0634155273437,289.2198181152344,286.6951904296875,291.1368103027344,297.30224609375,291.1498413085937,1.0,0.4740987420082092,1.0,1.0,0.2964153289794922,1.0,-2.6636080741882324,2.032700300216675,0.6309077739715576,1.4307132959365845,0.0,1.0,0.0,74.22666931152344,71.0,-21.87297439575196,-0.0,1413.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9270896911621094,0.2682483196258545,0.2415244132280349,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9990000128746032,0.3514898121356964,0.3210415840148926,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9472171068191528,0.2838850319385528,0.1986591219902038,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.985117733478546,0.319949597120285,0.3028602004051208,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.911554992198944,0.2564274966716766,1.1545861959457395,291.1508483886719,291.0634155273437,289.2198181152344,286.6951904296875,291.1368103027344,297.30224609375,291.1498413085937,1.0,0.4740987420082092,1.0,1.0,0.2964153289794922,1.0,-2.6636080741882324,2.032700300216675,0.6309077739715576,1.4307132959365845,0.0,1.0,0.0,74.22666931152344,71.0,-21.87297439575196,-0.0,1413.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.9362813234329224,0.2694606184959411,0.242584079504013,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9990000128746032,0.3550916314125061,0.3143654763698578,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.9564789533615112,0.2855315506458282,0.1997817456722259,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9923169016838074,0.3218861818313598,0.3046525418758392,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.9193607568740844,0.2568248808383941,1.1561909914016724,291.1300964355469,291.0523681640625,289.228759765625,286.6766052246094,291.1145324707031,297.3052062988281,291.129150390625,1.0,0.4732078015804291,1.0,1.0,0.292829155921936,1.0,-2.6623120307922363,2.0415186882019043,0.620793342590332,1.439672589302063,0.0,1.0,0.0,73.04645538330078,89.0,-26.67895126342773,-0.0,1406.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.9362813234329224,0.2694606184959411,0.242584079504013,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9990000128746032,0.3550916314125061,0.3143654763698578,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.9564789533615112,0.2855315506458282,0.1997817456722259,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9923169016838074,0.3218861818313598,0.3046525418758392,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.9193607568740844,0.2568248808383941,1.1561909914016724,291.1300964355469,291.0523681640625,289.228759765625,286.6766052246094,291.1145324707031,297.3052062988281,291.129150390625,1.0,0.4732078015804291,1.0,1.0,0.292829155921936,1.0,-2.6623120307922363,2.0415186882019043,0.620793342590332,1.439672589302063,0.0,1.0,0.0,73.04645538330078,89.0,-26.67895126342773,-0.0,1406.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.92201566696167,0.2706493437290191,0.2437398433685302,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.9990000128746032,0.3580567538738251,0.3285872042179107,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.943107008934021,0.2871705591678619,0.200990691781044,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.981986939907074,0.3238109052181244,0.3065580725669861,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.9049694538116456,0.2572274804115295,1.158423662185669,291.1111755371094,291.0430908203125,289.2362060546875,286.66015625,291.0986328125,297.3053894042969,291.1105651855469,1.0,0.4795674085617065,1.0,1.0,0.28953617811203,1.0,-2.6871767044067383,2.0677237510681152,0.6194530725479126,1.4598199129104614,0.0,1.0,0.0,76.35031127929688,107.0,-25.20328712463379,-0.0,1454.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.92201566696167,0.2706493437290191,0.2437398433685302,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.9990000128746032,0.3580567538738251,0.3285872042179107,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.943107008934021,0.2871705591678619,0.200990691781044,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.981986939907074,0.3238109052181244,0.3065580725669861,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.9049694538116456,0.2572274804115295,1.158423662185669,291.1111755371094,291.0430908203125,289.2362060546875,286.66015625,291.0986328125,297.3053894042969,291.1105651855469,1.0,0.4795674085617065,1.0,1.0,0.28953617811203,1.0,-2.6871767044067383,2.0677237510681152,0.6194530725479126,1.4598199129104614,0.0,1.0,0.0,76.35031127929688,107.0,-25.20328712463379,-0.0,1454.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.8775785565376282,0.271734744310379,0.2451145052909851,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.9698923230171204,0.3592126369476318,0.340455561876297,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.8956902623176575,0.2887203395366668,0.2023802101612091,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.9363090991973876,0.3256421089172363,0.3087036907672882,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8622617125511169,0.257527083158493,1.1617891788482666,291.0948791503906,291.0357360839844,289.2421264648437,286.6461181640625,291.0797119140625,297.2962646484375,291.09393310546875,1.0,0.4899387657642364,1.0,1.0,0.2862431704998016,1.0,-2.7089359760284424,2.0917272567749023,0.6172086000442505,1.4794255495071411,0.0,1.0,0.0,86.86369323730469,125.0,-24.856922149658203,-0.0,1534.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.8775785565376282,0.271734744310379,0.2451145052909851,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.9698923230171204,0.3592126369476318,0.340455561876297,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.8956902623176575,0.2887203395366668,0.2023802101612091,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.9363090991973876,0.3256421089172363,0.3087036907672882,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8622617125511169,0.257527083158493,1.1617891788482666,291.0948791503906,291.0357360839844,289.2421264648437,286.6461181640625,291.0797119140625,297.2962646484375,291.09393310546875,1.0,0.4899387657642364,1.0,1.0,0.2862431704998016,1.0,-2.7089359760284424,2.0917272567749023,0.6172086000442505,1.4794255495071411,0.0,1.0,0.0,86.86369323730469,125.0,-24.856922149658203,-0.0,1534.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.855983555316925,0.2722249627113342,0.2458027452230453,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.9444953203201294,0.3598818778991699,0.3412761390209198,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8733330368995667,0.2894482612609863,0.2030794471502304,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.9099948406219482,0.3265096843242645,0.3097815811634063,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.8413092494010925,0.2576217651367187,1.1634608507156372,291.083984375,291.0328063964844,289.2445068359375,286.6400451660156,291.0689697265625,297.29229736328125,291.0830993652344,1.0,0.4957620203495025,1.0,1.0,0.2845966517925262,1.0,-2.717371702194214,2.1021370887756348,0.6152344942092896,1.4876314401626587,0.0,1.0,0.0,93.6228256225586,125.0,-26.86765480041504,-0.0,1576.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.8362842202186584,0.272684246301651,0.2465009093284607,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.918241798877716,0.3606211245059967,0.3422258794307709,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8526808619499207,0.2901476919651031,0.2037885338068008,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8874199390411377,0.3273477554321289,0.3108720481395721,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.822035014629364,0.2576846480369568,1.1651791334152222,291.0747985839844,291.0303955078125,289.2464599609375,286.6347045898437,291.0617370605469,297.2886657714844,291.0741271972656,1.0,0.501771867275238,1.0,1.0,0.2835013270378113,1.0,-2.7235796451568604,2.1095612049102783,0.6140182614326477,1.4936304092407229,0.0,1.0,0.0,101.21432495117188,143.0,-25.627885818481445,-0.0,1620.7987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8033797740936279,0.2735537588596344,0.2478838413953781,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.8786142468452454,0.3622264564037323,0.3443166613578796,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8199130296707153,0.2915002107620239,0.2051992267370224,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8512570858001709,0.3289734721183777,0.3130393624305725,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.7875702381134033,0.2577545046806335,1.1685236692428589,291.0593566894531,291.027099609375,289.2491149902344,286.6261901855469,291.04754638671875,297.2824401855469,291.0587158203125,1.0,0.5143030285835266,1.0,1.0,0.2813106477260589,1.0,-2.7360727787017822,2.124295711517334,0.6117770075798035,1.505503535270691,0.0,1.0,0.0,117.4200210571289,146.0,-22.67779922485352,-0.0,1714.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8033797740936279,0.2735537588596344,0.2478838413953781,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.8786142468452454,0.3622264564037323,0.3443166613578796,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8199130296707153,0.2915002107620239,0.2051992267370224,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8512570858001709,0.3289734721183777,0.3130393624305725,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.7875702381134033,0.2577545046806335,1.1685236692428589,291.0593566894531,291.027099609375,289.2491149902344,286.6261901855469,291.04754638671875,297.2824401855469,291.0587158203125,1.0,0.5143030285835266,1.0,1.0,0.2813106477260589,1.0,-2.7360727787017822,2.124295711517334,0.6117770075798035,1.505503535270691,0.0,1.0,0.0,117.4200210571289,146.0,-22.67779922485352,-0.0,1714.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.7846219539642334,0.2743735611438751,0.2490306347608566,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.858921468257904,0.3639108836650848,0.3463127613067627,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8019487857818604,0.2928033173084259,0.2064273804426193,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8332746624946594,0.3305421471595764,0.3149532079696655,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7686207294464111,0.2577645778656006,1.1706463098526,291.0437316894531,291.0260009765625,289.25,286.620849609375,291.03173828125,297.277099609375,291.04302978515625,1.0,0.5226097702980042,1.0,1.0,0.2791199684143066,1.0,-2.746179580688477,2.137385129928589,0.6087943315505981,1.5163122415542605,0.0,1.0,0.0,128.5850830078125,134.0,-22.246627807617188,-0.0,1781.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.7846219539642334,0.2743735611438751,0.2490306347608566,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.858921468257904,0.3639108836650848,0.3463127613067627,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8019487857818604,0.2928033173084259,0.2064273804426193,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8332746624946594,0.3305421471595764,0.3149532079696655,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7686207294464111,0.2577645778656006,1.1706463098526,291.0437316894531,291.0260009765625,289.25,286.620849609375,291.03173828125,297.277099609375,291.04302978515625,1.0,0.5226097702980042,1.0,1.0,0.2791199684143066,1.0,-2.746179580688477,2.137385129928589,0.6087943315505981,1.5163122415542605,0.0,1.0,0.0,128.5850830078125,134.0,-22.246627807617188,-0.0,1781.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.7770519256591797,0.2729016542434692,0.2483273446559906,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8518366813659668,0.3632730841636657,0.3463819622993469,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7946140170097351,0.2917310297489166,0.2061822861433029,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8265876770019531,0.3297024369239807,0.3148520588874817,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.7604086995124817,0.2552250027656555,1.162803292274475,291.0286560058594,291.0260009765625,289.25,286.6183776855469,291.0163269042969,297.2510070800781,291.02789306640625,1.0,0.5231415629386902,1.0,1.0,0.2782653570175171,1.0,-2.73560094833374,2.132385015487671,0.6032161116600037,1.513933539390564,0.0,1.0,0.0,132.36415100097656,122.0,-21.64565086364746,-0.0,1783.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.7770519256591797,0.2729016542434692,0.2483273446559906,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8518366813659668,0.3632730841636657,0.3463819622993469,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7946140170097351,0.2917310297489166,0.2061822861433029,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8265876770019531,0.3297024369239807,0.3148520588874817,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.7604086995124817,0.2552250027656555,1.162803292274475,291.0286560058594,291.0260009765625,289.25,286.6183776855469,291.0163269042969,297.2510070800781,291.02789306640625,1.0,0.5231415629386902,1.0,1.0,0.2782653570175171,1.0,-2.73560094833374,2.132385015487671,0.6032161116600037,1.513933539390564,0.0,1.0,0.0,132.36415100097656,122.0,-21.64565086364746,-0.0,1783.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7799668908119202,0.272270530462265,0.2475058436393737,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8556829690933228,0.3633734583854675,0.34622523188591,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7979655265808105,0.2913896441459656,0.20575912296772,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8299591541290283,0.3295571506023407,0.3144704401493072,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7618603706359863,0.2532588541507721,1.1529202461242676,291.0140991210937,291.0260009765625,289.25,286.6181945800781,291.0028991699219,297.2358703613281,291.013427734375,1.0,0.5192694664001465,1.0,1.0,0.2774107456207275,1.0,-2.7215771675109863,2.1248745918273926,0.5967027544975281,1.5094677209854126,0.0,1.0,0.0,129.5100860595703,110.0,-20.323484420776367,-0.0,1749.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7799668908119202,0.272270530462265,0.2475058436393737,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8556829690933228,0.3633734583854675,0.34622523188591,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7979655265808105,0.2913896441459656,0.20575912296772,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8299591541290283,0.3295571506023407,0.3144704401493072,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7618603706359863,0.2532588541507721,1.1529202461242676,291.0140991210937,291.0260009765625,289.25,286.6181945800781,291.0028991699219,297.2358703613281,291.013427734375,1.0,0.5192694664001465,1.0,1.0,0.2774107456207275,1.0,-2.7215771675109863,2.1248745918273926,0.5967027544975281,1.5094677209854126,0.0,1.0,0.0,129.5100860595703,110.0,-20.323484420776367,-0.0,1749.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.784734308719635,0.2721569538116455,0.2472416907548904,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00762939453125,0.861056923866272,0.3636126518249511,0.3462813794612884,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.8030046820640564,0.2914089858531952,0.2056473493576049,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.8348082304000854,0.3296697735786438,0.3144079744815826,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.7656881809234619,0.2524613440036773,1.1485397815704346,291.0075988769531,291.0260009765625,289.25,286.6189270019531,290.9970703125,297.2310485839844,291.0069885253906,1.0,0.5163578987121582,1.0,1.0,0.2769834399223327,1.0,-2.7158522605896,2.1220152378082275,0.5938370823860168,1.5078494548797607,0.0,1.0,0.0,126.30622863769533,110.0,-19.20035171508789,-0.0,1725.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.791191816329956,0.2721298038959503,0.2470373958349228,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.8682651519775391,0.3639379739761352,0.346398115158081,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.8096591830253601,0.2915161550045013,0.2055814117193222,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.8413137793540955,0.3298689424991607,0.3144058883190155,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7711455821990967,0.2517615556716919,1.1444844007492063,291.0033874511719,291.0260009765625,289.25,286.62017822265625,290.9969177246094,297.2274475097656,291.0031433105469,1.0,0.5130478739738464,1.0,1.0,0.277292788028717,1.0,-2.710790634155273,2.117749214172364,0.5930414199829102,1.5046846866607666,0.0,1.0,0.0,122.36945343017578,98.0,-14.73325538635254,-0.0,1700.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8087769746780396,0.272285521030426,0.2467751502990722,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8880786895751953,0.3648046553134918,0.3467885851860046,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8265962600708008,0.2919526696205139,0.2055696845054626,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8593689203262329,0.3304854929447174,0.31456059217453,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.7868028879165649,0.2506207525730133,1.1372992992401123,291.00128173828125,291.0260009765625,289.25,286.6241760253906,290.9989013671875,297.2229309082031,291.001220703125,1.0,0.5056414008140564,1.0,1.0,0.2779114842414856,1.0,-2.702479839324951,2.11024022102356,0.5922396779060364,1.4989757537841797,0.0,1.0,0.0,112.99578857421876,86.0,-6.019588947296143,-0.0,1644.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
