time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8087769746780396,0.272285521030426,0.2467751502990722,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8880786895751953,0.3648046553134918,0.3467885851860046,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8265962600708008,0.2919526696205139,0.2055696845054626,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8593689203262329,0.3304854929447174,0.31456059217453,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.7868028879165649,0.2506207525730133,1.1372992992401123,291.00128173828125,291.0260009765625,289.25,286.6241760253906,290.9989013671875,297.2229309082031,291.001220703125,1.0,0.5056414008140564,1.0,1.0,0.2779114842414856,1.0,-2.702479839324951,2.11024022102356,0.5922396779060364,1.4989757537841797,0.0,1.0,0.0,112.99578857421876,86.0,-6.019588947296143,-0.0,1644.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8312878608703613,0.2726431787014007,0.2466650307178497,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9164751768112184,0.3658871948719024,0.3473504185676574,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8497703075408936,0.2926158607006073,0.2056918144226074,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.8852859139442444,0.3313228785991668,0.31489098072052,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8091450333595276,0.2497595697641372,1.1312086582183838,291.0018920898437,291.0260009765625,289.25,286.6300354003906,291.0018920898437,297.2209167480469,291.0019226074219,1.0,0.4976046979427337,1.0,1.0,0.2785302102565765,1.0,-2.6962454319000244,2.1041958332061768,0.5920497179031372,1.494274020195007,0.0,1.0,0.0,102.3676528930664,74.0,-0.9412921667099,-0.0,1587.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8312878608703613,0.2726431787014007,0.2466650307178497,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9164751768112184,0.3658871948719024,0.3473504185676574,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8497703075408936,0.2926158607006073,0.2056918144226074,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.8852859139442444,0.3313228785991668,0.31489098072052,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8091450333595276,0.2497595697641372,1.1312086582183838,291.0018920898437,291.0260009765625,289.25,286.6300354003906,291.0018920898437,297.2209167480469,291.0019226074219,1.0,0.4976046979427337,1.0,1.0,0.2785302102565765,1.0,-2.6962454319000244,2.1041958332061768,0.5920497179031372,1.494274020195007,0.0,1.0,0.0,102.3676528930664,74.0,-0.9412921667099,-0.0,1587.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.8622313737869263,0.2731421589851379,0.246664747595787,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9578131437301636,0.3671247065067291,0.3480409979820251,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.8830215930938721,0.2934466898441314,0.2059178650379181,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.9227281808853148,0.3323204219341278,0.3153553009033203,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.8375838994979858,0.2491135597229004,1.1260086297988892,291.005859375,291.0260009765625,289.25,286.6376037597656,291.0087890625,297.220458984375,291.006103515625,1.0,0.4892465472221374,1.0,1.0,0.2795663774013519,1.0,-2.6916544437408447,2.0982182025909424,0.5934363603591919,1.4892807006835938,0.0,1.0,0.0,91.05997467041016,62.0,4.063845157623291,-0.0,1528.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.8622313737869263,0.2731421589851379,0.246664747595787,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9578131437301636,0.3671247065067291,0.3480409979820251,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.8830215930938721,0.2934466898441314,0.2059178650379181,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.9227281808853148,0.3323204219341278,0.3153553009033203,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.8375838994979858,0.2491135597229004,1.1260086297988892,291.005859375,291.0260009765625,289.25,286.6376037597656,291.0087890625,297.220458984375,291.006103515625,1.0,0.4892465472221374,1.0,1.0,0.2795663774013519,1.0,-2.6916544437408447,2.0982182025909424,0.5934363603591919,1.4892807006835938,0.0,1.0,0.0,91.05997467041016,62.0,4.063845157623291,-0.0,1528.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9073234796524048,0.2737427353858948,0.2467627227306366,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9990000128746032,0.3685217797756195,0.3470134437084198,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.932632565498352,0.2944013774394989,0.2062363773584365,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9746876955032348,0.333433449268341,0.3159369826316833,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.8783190846443176,0.2486281991004943,1.1215776205062866,291.0119323730469,291.0260009765625,289.25,286.646728515625,291.0160217285156,297.2211303710937,291.01220703125,1.0,0.4806388318538666,1.0,1.0,0.2806025445461273,1.0,-2.6863789558410645,2.0917181968688965,0.594660758972168,1.4840097427368164,0.0,1.0,0.0,79.68347930908203,65.0,7.158596992492676,-0.0,1469.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9073234796524048,0.2737427353858948,0.2467627227306366,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9990000128746032,0.3685217797756195,0.3470134437084198,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.932632565498352,0.2944013774394989,0.2062363773584365,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9746876955032348,0.333433449268341,0.3159369826316833,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.8783190846443176,0.2486281991004943,1.1215776205062866,291.0119323730469,291.0260009765625,289.25,286.646728515625,291.0160217285156,297.2211303710937,291.01220703125,1.0,0.4806388318538666,1.0,1.0,0.2806025445461273,1.0,-2.6863789558410645,2.0917181968688965,0.594660758972168,1.4840097427368164,0.0,1.0,0.0,79.68347930908203,65.0,7.158596992492676,-0.0,1469.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.917169451713562,0.2740429043769836,0.2469692528247833,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9990000128746032,0.3695994317531585,0.3375162184238434,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9432302713394164,0.2948868870735168,0.2065236568450927,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9833484292030334,0.3339956402778625,0.3163986206054687,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8863881230354309,0.2484056651592254,1.1202374696731567,291.0147705078125,291.0260009765625,289.25,286.6518249511719,291.0178527832031,297.222900390625,291.014892578125,1.0,0.4777039289474487,1.0,1.0,0.281120628118515,1.0,-2.6744167804718018,2.081932783126831,0.592484176158905,1.477001428604126,0.0,1.0,0.0,77.5096664428711,65.0,6.9547224044799805,-0.0,1442.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.92515367269516,0.2743563652038574,0.2471975237131118,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.9990000128746032,0.371087372303009,0.3303499519824981,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.9513369798660278,0.2953930795192718,0.2068326473236084,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.9896498322486876,0.3345772325992584,0.3168883025646209,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163879394531,0.8926176428794861,0.2482153624296188,1.1190825700759888,291.0164489746094,291.0260009765625,289.25,286.6572570800781,291.01885986328125,297.2266540527344,291.0165100097656,1.0,0.4754617810249328,1.0,1.0,0.2813796103000641,1.0,-2.6656646728515625,2.07507586479187,0.5905886888504028,1.472028374671936,0.0,1.0,0.0,75.91832733154297,83.0,5.847540378570557,-0.0,1423.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9192102551460266,0.2750440239906311,0.2478372454643249,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.9990000128746032,0.3738999366760254,0.3367514610290527,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9459018111228944,0.2964875102043152,0.2076077312231063,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.985463321208954,0.3358187675476074,0.3180764317512512,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.8864517211914062,0.2479493021965026,1.1179336309432983,291.0208740234375,291.0260009765625,289.25,286.6690673828125,291.0263671875,297.233642578125,291.0212707519531,1.0,0.4784166216850281,1.0,1.0,0.2818975448608398,1.0,-2.675067901611328,2.0803258419036865,0.594741940498352,1.4747114181518557,0.0,1.0,0.0,77.36888122558594,101.0,7.453849792480469,-0.0,1443.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9192102551460266,0.2750440239906311,0.2478372454643249,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.9990000128746032,0.3738999366760254,0.3367514610290527,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9459018111228944,0.2964875102043152,0.2076077312231063,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.985463321208954,0.3358187675476074,0.3180764317512512,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.8864517211914062,0.2479493021965026,1.1179336309432983,291.0208740234375,291.0260009765625,289.25,286.6690673828125,291.0263671875,297.233642578125,291.0212707519531,1.0,0.4784166216850281,1.0,1.0,0.2818975448608398,1.0,-2.675067901611328,2.0803258419036865,0.594741940498352,1.4747114181518557,0.0,1.0,0.0,77.36888122558594,101.0,7.453849792480469,-0.0,1443.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8928131461143494,0.2757567763328552,0.2486826926469802,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9924089312553406,0.3749229907989502,0.3552708923816681,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9171658754348756,0.2976319193840027,0.2085611671209335,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9609255194664,0.3371055722236633,0.3195011913776397,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8615610599517822,0.2477501779794693,1.1180499792099,291.02947998046875,291.0260009765625,289.25,286.6820068359375,291.0364685058594,297.2315979003906,291.0299987792969,1.0,0.4870419502258301,1.0,1.0,0.2824154794216156,1.0,-2.7028958797454834,2.098381519317627,0.6045143604278564,1.4865509271621704,0.0,1.0,0.0,83.9406967163086,119.0,10.883127212524414,-0.0,1510.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8928131461143494,0.2757567763328552,0.2486826926469802,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9924089312553406,0.3749229907989502,0.3552708923816681,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9171658754348756,0.2976319193840027,0.2085611671209335,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9609255194664,0.3371055722236633,0.3195011913776397,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8615610599517822,0.2477501779794693,1.1180499792099,291.02947998046875,291.0260009765625,289.25,286.6820068359375,291.0364685058594,297.2315979003906,291.0299987792969,1.0,0.4870419502258301,1.0,1.0,0.2824154794216156,1.0,-2.7028958797454834,2.098381519317627,0.6045143604278564,1.4865509271621704,0.0,1.0,0.0,83.9406967163086,119.0,10.883127212524414,-0.0,1510.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8473533391952515,0.2763663828372955,0.2497632205486297,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.943022608757019,0.3755785822868347,0.3563406765460968,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8688855767250061,0.2986945509910583,0.2097125798463821,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.906306266784668,0.3383082151412964,0.3211913704872131,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8190458416938782,0.2474644184112548,1.1194249391555786,291.03399658203125,291.0260009765625,289.25,286.6958923339844,291.0370178222656,297.22686767578125,291.0340881347656,1.0,0.4974254667758941,1.0,1.0,0.2824020683765411,1.0,-2.7090017795562744,2.102623462677002,0.6063783168792725,1.4895423650741575,0.0,1.0,0.0,97.77845764160156,137.0,6.403067111968994,-0.0,1584.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8473533391952515,0.2763663828372955,0.2497632205486297,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.943022608757019,0.3755785822868347,0.3563406765460968,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8688855767250061,0.2986945509910583,0.2097125798463821,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.906306266784668,0.3383082151412964,0.3211913704872131,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8190458416938782,0.2474644184112548,1.1194249391555786,291.03399658203125,291.0260009765625,289.25,286.6958923339844,291.0370178222656,297.22686767578125,291.0340881347656,1.0,0.4974254667758941,1.0,1.0,0.2824020683765411,1.0,-2.7090017795562744,2.102623462677002,0.6063783168792725,1.4895423650741575,0.0,1.0,0.0,97.77845764160156,137.0,6.403067111968994,-0.0,1584.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8134903311729431,0.276918888092041,0.2508405447006225,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8981484174728394,0.3766199946403503,0.3578500747680664,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8335457444190979,0.2997192144393921,0.2108756899833679,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8672699332237244,0.3394696116447449,0.3228948414325714,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.7832844853401184,0.2471444904804229,1.1208816766738892,291.0360412597656,291.0260009765625,289.25,286.71063232421875,291.0381774902344,297.2243957519531,291.0361633300781,1.0,0.5090563893318176,1.0,1.0,0.282388687133789,1.0,-2.717304944992065,2.1084673404693604,0.6088377833366394,1.493496298789978,0.0,1.0,0.0,113.31206512451172,140.0,3.943556308746338,-0.0,1667.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8134903311729431,0.276918888092041,0.2508405447006225,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8981484174728394,0.3766199946403503,0.3578500747680664,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8335457444190979,0.2997192144393921,0.2108756899833679,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8672699332237244,0.3394696116447449,0.3228948414325714,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.7832844853401184,0.2471444904804229,1.1208816766738892,291.0360412597656,291.0260009765625,289.25,286.71063232421875,291.0381774902344,297.2243957519531,291.0361633300781,1.0,0.5090563893318176,1.0,1.0,0.282388687133789,1.0,-2.717304944992065,2.1084673404693604,0.6088377833366394,1.493496298789978,0.0,1.0,0.0,113.31206512451172,140.0,3.943556308746338,-0.0,1667.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8024178147315979,0.2771789729595184,0.2512944638729095,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8856850862503052,0.3772020041942596,0.3586099147796631,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8231430649757385,0.3002196848392486,0.2113950103521347,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8557476997375488,0.3400363028049469,0.3236607313156128,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.7720405459403992,0.2469736784696579,1.121216893196106,291.0369873046875,291.0260009765625,289.25,286.71826171875,291.0386962890625,297.2235107421875,291.0370788574219,1.0,0.5131759643554688,1.0,1.0,0.2823820114135742,1.0,-2.720712900161743,2.110865354537964,0.6098476648330688,1.4951465129852295,0.0,1.0,0.0,119.2293930053711,140.0,3.25593638420105,-0.0,1700.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7941216230392456,0.2774364650249481,0.2516999840736389,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8767281770706177,0.3778098225593567,0.359353244304657,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8155099749565125,0.3007187247276306,0.2118778973817825,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8475673794746399,0.3405991494655609,0.3243752717971802,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7638616561889648,0.2468015104532241,1.1213189363479614,291.03717041015625,291.0260009765625,289.25,286.7260131835937,291.0375671386719,297.2228088378906,291.0371398925781,1.0,0.5166319608688354,1.0,1.0,0.282156378030777,1.0,-2.7236557006835938,2.113500595092773,0.6101552248001099,1.4971166849136353,0.0,1.0,0.0,123.9846420288086,128.0,1.6743831634521484,-0.0,1726.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7920845746994019,0.2779560387134552,0.2522158324718475,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8749123811721802,0.3790689706802368,0.3605794608592987,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8139320611953735,0.3017216920852661,0.2126152366399765,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8459144830703735,0.3417210280895233,0.3254876732826233,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7611732482910156,0.2464629113674163,1.1200590133666992,291.0355224609375,291.0260009765625,289.25,286.741943359375,291.03436279296875,297.2218322753906,291.035400390625,1.0,0.5175313353538513,1.0,1.0,0.2817051708698272,1.0,-2.7264621257781982,2.116693019866944,0.6097691059112549,1.4997004270553589,0.0,1.0,0.0,125.53427124023438,116.0,-1.3904788494110107,-0.0,1738.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7920845746994019,0.2779560387134552,0.2522158324718475,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8749123811721802,0.3790689706802368,0.3605794608592987,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8139320611953735,0.3017216920852661,0.2126152366399765,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8459144830703735,0.3417210280895233,0.3254876732826233,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7611732482910156,0.2464629113674163,1.1200590133666992,291.0355224609375,291.0260009765625,289.25,286.741943359375,291.03436279296875,297.2218322753906,291.035400390625,1.0,0.5175313353538513,1.0,1.0,0.2817051708698272,1.0,-2.7264621257781982,2.116693019866944,0.6097691059112549,1.4997004270553589,0.0,1.0,0.0,125.53427124023438,116.0,-1.3904788494110107,-0.0,1738.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8001203536987305,0.2785120010375976,0.2525469064712524,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8841922879219055,0.3803817629814148,0.3616364598274231,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8219115138053894,0.3027589917182922,0.2132076323032379,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8543715476989746,0.3428635597229004,0.326391190290451,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7678179740905762,0.246161088347435,1.1178762912750244,291.0328063964844,291.0260009765625,289.25,286.7582702636719,291.03082275390625,297.2214050292969,291.0326843261719,1.0,0.5147067308425903,1.0,1.0,0.2812539637088775,1.0,-2.7273061275482178,2.118518114089966,0.608788013458252,1.5013238191604614,0.0,1.0,0.0,121.37576293945312,104.0,-3.1774344444274902,-0.0,1719.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8001203536987305,0.2785120010375976,0.2525469064712524,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8841922879219055,0.3803817629814148,0.3616364598274231,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8219115138053894,0.3027589917182922,0.2132076323032379,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8543715476989746,0.3428635597229004,0.326391190290451,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7678179740905762,0.246161088347435,1.1178762912750244,291.0328063964844,291.0260009765625,289.25,286.7582702636719,291.03082275390625,297.2214050292969,291.0326843261719,1.0,0.5147067308425903,1.0,1.0,0.2812539637088775,1.0,-2.7273061275482178,2.118518114089966,0.608788013458252,1.5013238191604614,0.0,1.0,0.0,121.37576293945312,104.0,-3.1774344444274902,-0.0,1719.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8148744702339172,0.2791109681129455,0.2527959942817688,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9014722108840942,0.3817373812198639,0.362609714269638,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8364163041114807,0.3038393855094909,0.2137358486652374,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8704043030738831,0.3440365195274353,0.3271955847740173,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7812928557395935,0.2459077537059784,1.115302801132202,291.0301208496094,291.0260009765625,289.25,286.7748107910156,291.0281982421875,297.221435546875,291.030029296875,1.0,0.5096896290779114,1.0,1.0,0.280933678150177,1.0,-2.7272841930389404,2.119391918182373,0.6078922748565674,1.5021826028823853,0.0,1.0,0.0,113.99259185791016,92.0,-3.496760606765747,-0.0,1685.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8148744702339172,0.2791109681129455,0.2527959942817688,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9014722108840942,0.3817373812198639,0.362609714269638,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8364163041114807,0.3038393855094909,0.2137358486652374,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8704043030738831,0.3440365195274353,0.3271955847740173,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7812928557395935,0.2459077537059784,1.115302801132202,291.0301208496094,291.0260009765625,289.25,286.7748107910156,291.0281982421875,297.221435546875,291.030029296875,1.0,0.5096896290779114,1.0,1.0,0.280933678150177,1.0,-2.7272841930389404,2.119391918182373,0.6078922748565674,1.5021826028823853,0.0,1.0,0.0,113.99259185791016,92.0,-3.496760606765747,-0.0,1685.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8348671197891235,0.2797527313232422,0.25301393866539,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9286159873008728,0.3831304013729095,0.363545686006546,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8578436970710754,0.3049653172492981,0.2142412811517715,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8941415548324585,0.3452432751655578,0.327957808971405,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8014371991157532,0.2457072585821151,1.1126141548156738,291.027587890625,291.0260009765625,289.25,286.7914428710937,291.0256042480469,297.2218322753906,291.0274658203125,1.0,0.5033827424049377,1.0,1.0,0.2806134223937988,1.0,-2.7269632816314697,2.120045185089112,0.6069180965423584,1.5028836727142334,0.0,1.0,0.0,104.72809600830078,80.0,-3.552168369293213,-0.0,1642.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8348671197891235,0.2797527313232422,0.25301393866539,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9286159873008728,0.3831304013729095,0.363545686006546,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8578436970710754,0.3049653172492981,0.2142412811517715,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8941415548324585,0.3452432751655578,0.327957808971405,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8014371991157532,0.2457072585821151,1.1126141548156738,291.027587890625,291.0260009765625,289.25,286.7914428710937,291.0256042480469,297.2218322753906,291.0274658203125,1.0,0.5033827424049377,1.0,1.0,0.2806134223937988,1.0,-2.7269632816314697,2.120045185089112,0.6069180965423584,1.5028836727142334,0.0,1.0,0.0,104.72809600830078,80.0,-3.552168369293213,-0.0,1642.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8476788401603699,0.28008833527565,0.2531193196773529,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9462755918502808,0.3838392496109009,0.3640076220035553,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.8719226121902466,0.3055448234081268,0.2144923061132431,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9095542430877686,0.3458589315414428,0.3283325433731079,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8140040636062622,0.2456267774105072,1.111273169517517,291.0263061523437,291.0260009765625,289.25,286.7997436523437,291.0243225097656,297.2221069335937,291.02618408203125,1.0,0.4999078810214996,1.0,1.0,0.2804532647132873,1.0,-2.726785659790039,2.1203596591949463,0.606425940990448,1.503225326538086,0.0,1.0,0.0,99.63358306884766,80.0,-3.5541584491729736,-0.0,1618.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8631207346916199,0.2804326713085174,0.2532252371311188,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9654456973075868,0.3845553696155548,0.3644687533378601,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8887286186218262,0.3061343133449554,0.2147445976734161,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9293384552001952,0.3464820981025696,0.3287066221237182,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8278522491455078,0.2455581724643707,1.1099491119384766,291.0254211425781,291.0260009765625,289.25,286.8080139160156,291.02410888671875,297.22247314453125,291.0253601074219,1.0,0.496295303106308,1.0,1.0,0.2804374992847442,1.0,-2.726628541946411,2.1203198432922363,0.6063086986541748,1.5032087564468384,0.0,1.0,0.0,94.34687042236328,68.0,-2.90061092376709,-0.0,1593.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9014878273010254,0.2811373174190521,0.2534708082675934,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9990000128746032,0.3861447870731354,0.3631189167499542,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9317991137504578,0.307333379983902,0.2152782082557678,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9737042188644408,0.3477410972118377,0.32948699593544,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8614471554756165,0.2454460114240646,1.1075105667114258,291.02459716796875,291.0260009765625,289.25,286.8243713378906,291.0231018066406,297.2237548828125,291.0245056152344,1.0,0.4885080754756927,1.0,1.0,0.2804059386253357,1.0,-2.721513509750366,2.116802453994751,0.60471111536026,1.5009883642196655,0.0,1.0,0.0,83.97273254394531,71.0,-1.937896490097046,-0.0,1539.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9014878273010254,0.2811373174190521,0.2534708082675934,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9990000128746032,0.3861447870731354,0.3631189167499542,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9317991137504578,0.307333379983902,0.2152782082557678,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9737042188644408,0.3477410972118377,0.32948699593544,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8614471554756165,0.2454460114240646,1.1075105667114258,291.02459716796875,291.0260009765625,289.25,286.8243713378906,291.0231018066406,297.2237548828125,291.0245056152344,1.0,0.4885080754756927,1.0,1.0,0.2804059386253357,1.0,-2.721513509750366,2.116802453994751,0.60471111536026,1.5009883642196655,0.0,1.0,0.0,83.97273254394531,71.0,-1.937896490097046,-0.0,1539.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9174637794494628,0.2818244695663452,0.2539737820625305,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9990000128746032,0.3887702524662018,0.3467987775802612,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9495397210121156,0.308525413274765,0.2160179167985916,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9879337549209596,0.3489861786365509,0.3305392563343048,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8745453953742981,0.2453394383192062,1.1064393520355225,291.0223388671875,291.0260009765625,289.25,286.84039306640625,291.0203857421875,297.2290954589844,291.0221862792969,1.0,0.4841109812259674,1.0,1.0,0.2803743481636047,1.0,-2.705820083618164,2.105903625488281,0.5999166965484619,1.49353289604187,0.0,1.0,0.0,80.3035888671875,74.0,-2.890181303024292,-0.0,1498.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9174637794494628,0.2818244695663452,0.2539737820625305,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9990000128746032,0.3887702524662018,0.3467987775802612,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9495397210121156,0.308525413274765,0.2160179167985916,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9879337549209596,0.3489861786365509,0.3305392563343048,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8745453953742981,0.2453394383192062,1.1064393520355225,291.0223388671875,291.0260009765625,289.25,286.84039306640625,291.0203857421875,297.2290954589844,291.0221862792969,1.0,0.4841109812259674,1.0,1.0,0.2803743481636047,1.0,-2.705820083618164,2.105903625488281,0.5999166965484619,1.49353289604187,0.0,1.0,0.0,80.3035888671875,74.0,-2.890181303024292,-0.0,1498.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9267271757125854,0.2825237810611725,0.2545404434204101,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9990000128746032,0.3921846449375152,0.3386825323104858,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9589616060256958,0.3097446262836456,0.2168174833059311,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.994960367679596,0.3502519726753235,0.3316664397716522,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8814442753791809,0.2452825903892517,1.1058485507965088,291.0216369628906,291.0260009765625,289.25,286.8558959960937,291.0213623046875,297.2376403808594,291.02166748046875,1.0,0.4819924235343933,1.0,1.0,0.2804957628250122,1.0,-2.6983449459075928,2.1003663539886475,0.5979787111282349,1.4895548820495603,0.0,1.0,0.0,78.54464721679688,92.0,-1.0201687812805176,-0.0,1480.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9267271757125854,0.2825237810611725,0.2545404434204101,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9990000128746032,0.3921846449375152,0.3386825323104858,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9589616060256958,0.3097446262836456,0.2168174833059311,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.994960367679596,0.3502519726753235,0.3316664397716522,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8814442753791809,0.2452825903892517,1.1058485507965088,291.0216369628906,291.0260009765625,289.25,286.8558959960937,291.0213623046875,297.2376403808594,291.02166748046875,1.0,0.4819924235343933,1.0,1.0,0.2804957628250122,1.0,-2.6983449459075928,2.1003663539886475,0.5979787111282349,1.4895548820495603,0.0,1.0,0.0,78.54464721679688,92.0,-1.0201687812805176,-0.0,1480.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.9148155450820924,0.2832793593406677,0.2552865743637085,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9990000128746032,0.3949289917945862,0.3512386977672577,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9479004740715028,0.3110344111919403,0.2177661210298538,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9864817261695862,0.3515819013118744,0.3329887986183166,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.8707661628723145,0.2453117221593856,1.106299638748169,291.0240173339844,291.0260009765625,289.25,286.87078857421875,291.027587890625,297.2430725097656,291.0243530273437,1.0,0.4872978925704956,1.0,1.0,0.2806171476840973,1.0,-2.717567443847656,2.1135568618774414,0.6040105819702148,1.4980230331420898,0.0,1.0,0.0,81.52676391601562,110.0,3.291980266571045,-0.0,1520.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
