time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.9148155450820924,0.2832793593406677,0.2552865743637085,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9990000128746032,0.3949289917945862,0.3512386977672577,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9479004740715028,0.3110344111919403,0.2177661210298538,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9864817261695862,0.3515819013118744,0.3329887986183166,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.8707661628723145,0.2453117221593856,1.106299638748169,291.0240173339844,291.0260009765625,289.25,286.87078857421875,291.027587890625,297.2430725097656,291.0243530273437,1.0,0.4872978925704956,1.0,1.0,0.2806171476840973,1.0,-2.717567443847656,2.1135568618774414,0.6040105819702148,1.4980230331420898,0.0,1.0,0.0,81.52676391601562,110.0,3.291980266571045,-0.0,1520.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.9034103155136108,0.2836697101593017,0.2557238936424255,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9990000128746032,0.3954690098762512,0.3641235530376434,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9358742237091064,0.3116975426673889,0.2182944267988205,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9767720103263856,0.352263331413269,0.3337210416793823,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8605294227600098,0.2453426420688629,1.106878399848938,291.02685546875,291.0260009765625,289.25,286.8779602050781,291.0318298339844,297.2417907714844,291.0272827148437,1.0,0.4920908510684967,1.0,1.0,0.2806778252124786,1.0,-2.735779285430908,2.126159906387329,0.6096192002296448,1.5064375400543213,0.0,1.0,0.0,84.63983154296875,110.0,5.625027179718018,-0.0,1561.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.887278139591217,0.2840521931648254,0.2562238574028015,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9938366413116456,0.3954334557056427,0.3748398125171661,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.91725492477417,0.3123558163642883,0.2188736945390701,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9602340459823608,0.3529390692710876,0.3345213830471039,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8456913232803345,0.2453625649213791,1.1077650785446167,291.03045654296875,291.0260009765625,289.25,286.8848876953125,291.03533935546875,297.2377319335937,291.0308837890625,1.0,0.4977357685565948,1.0,1.0,0.280706524848938,1.0,-2.753445625305176,2.138399839401245,0.6150457859039307,1.5150688886642456,0.0,1.0,0.0,89.37078094482422,128.0,7.4109344482421875,-0.0,1607.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.842293381690979,0.2846988439559936,0.2573946416378021,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9442793726921082,0.3956992328166961,0.3755244016647339,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8688154816627502,0.3135651051998138,0.2201725840568542,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9053656458854676,0.3541829884052276,0.3363116085529327,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.8039042353630066,0.2452762871980667,1.1103458404541016,291.0335388183594,291.0260009765625,289.25,286.8980712890625,291.0359191894531,297.2306213378906,291.0336608886719,1.0,0.5091228485107422,1.0,1.0,0.2807639241218567,1.0,-2.7610552310943604,2.1435706615448,0.6174846291542053,1.5185298919677734,0.0,1.0,0.0,104.73296356201172,146.0,4.504769325256348,-0.0,1692.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.842293381690979,0.2846988439559936,0.2573946416378021,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9442793726921082,0.3956992328166961,0.3755244016647339,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8688154816627502,0.3135651051998138,0.2201725840568542,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9053656458854676,0.3541829884052276,0.3363116085529327,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.8039042353630066,0.2452762871980667,1.1103458404541016,291.0335388183594,291.0260009765625,289.25,286.8980712890625,291.0359191894531,297.2306213378906,291.0336608886719,1.0,0.5091228485107422,1.0,1.0,0.2807639241218567,1.0,-2.7610552310943604,2.1435706615448,0.6174846291542053,1.5185298919677734,0.0,1.0,0.0,104.73296356201172,146.0,4.504769325256348,-0.0,1692.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8098542094230652,0.2852983772754669,0.2585440576076507,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9005433917045593,0.396561861038208,0.3768604397773742,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8348415493965149,0.3147394359111786,0.2214640378952026,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.867842435836792,0.3553895354270935,0.3380901515483856,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.7697898149490356,0.2451469153165817,1.1128246784210205,291.03564453125,291.0260009765625,289.25,286.91015625,291.0376892089844,297.2271423339844,291.0357666015625,1.0,0.5212875008583069,1.0,1.0,0.2808213233947754,1.0,-2.770709991455078,2.150175333023072,0.6205346584320068,1.5229439735412598,0.0,1.0,0.0,121.1915054321289,149.0,3.4414424896240234,-0.0,1784.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8098542094230652,0.2852983772754669,0.2585440576076507,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9005433917045593,0.396561861038208,0.3768604397773742,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8348415493965149,0.3147394359111786,0.2214640378952026,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.867842435836792,0.3553895354270935,0.3380901515483856,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.7697898149490356,0.2451469153165817,1.1128246784210205,291.03564453125,291.0260009765625,289.25,286.91015625,291.0376892089844,297.2271423339844,291.0357666015625,1.0,0.5212875008583069,1.0,1.0,0.2808213233947754,1.0,-2.770709991455078,2.150175333023072,0.6205346584320068,1.5229439735412598,0.0,1.0,0.0,121.1915054321289,149.0,3.4414424896240234,-0.0,1784.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.7912358045578003,0.2858689129352569,0.2594679296016693,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8798087239265442,0.3976648449897766,0.3782804310321808,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8176590800285339,0.3158904910087585,0.2225852608680725,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8489184975624084,0.3565669655799866,0.3396338224411011,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7521118521690369,0.2449900656938552,1.1141892671585083,291.0357971191406,291.0260009765625,289.25,286.9210510253906,291.035888671875,297.2250671386719,291.0357666015625,1.0,0.5291996002197266,1.0,1.0,0.2804175615310669,1.0,-2.778372287750244,2.156616687774658,0.6217556595802307,1.5276809930801392,0.0,1.0,0.0,132.38555908203125,137.0,0.6213012933731079,-0.0,1848.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.7912358045578003,0.2858689129352569,0.2594679296016693,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8798087239265442,0.3976648449897766,0.3782804310321808,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8176590800285339,0.3158904910087585,0.2225852608680725,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8489184975624084,0.3565669655799866,0.3396338224411011,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7521118521690369,0.2449900656938552,1.1141892671585083,291.0357971191406,291.0260009765625,289.25,286.9210510253906,291.035888671875,297.2250671386719,291.0357666015625,1.0,0.5291996002197266,1.0,1.0,0.2804175615310669,1.0,-2.778372287750244,2.156616687774658,0.6217556595802307,1.5276809930801392,0.0,1.0,0.0,132.38555908203125,137.0,0.6213012933731079,-0.0,1848.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7892966270446777,0.286444753408432,0.2600357234477997,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8779537081718445,0.3988867998123169,0.3794652819633484,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8162233233451843,0.3170456290245056,0.2234300523996353,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8473063707351685,0.3577375113964081,0.340794175863266,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7497674822807312,0.2448335289955139,1.1137616634368896,291.0343017578125,291.0260009765625,289.25,286.9305725097656,291.0332946777344,297.2238464355469,291.0342102050781,1.0,0.5303165316581726,1.0,1.0,0.280013769865036,1.0,-2.782378673553467,2.160539627075196,0.6218391060829163,1.5307340621948242,0.0,1.0,0.0,134.07334899902344,125.0,-1.4908660650253296,-0.0,1863.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7892966270446777,0.286444753408432,0.2600357234477997,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8779537081718445,0.3988867998123169,0.3794652819633484,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8162233233451843,0.3170456290245056,0.2234300523996353,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8473063707351685,0.3577375113964081,0.340794175863266,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7497674822807312,0.2448335289955139,1.1137616634368896,291.0343017578125,291.0260009765625,289.25,286.9305725097656,291.0332946777344,297.2238464355469,291.0342102050781,1.0,0.5303165316581726,1.0,1.0,0.280013769865036,1.0,-2.782378673553467,2.160539627075196,0.6218391060829163,1.5307340621948242,0.0,1.0,0.0,134.07334899902344,125.0,-1.4908660650253296,-0.0,1863.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.792218804359436,0.286749005317688,0.2602408528327942,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8813580274581909,0.3995302021503448,0.3799957633018493,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.819216251373291,0.3176374733448028,0.2237898558378219,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8504205346107483,0.3583317697048187,0.3412847518920898,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.75203937292099,0.2447685152292251,1.1131397485733032,291.033203125,291.0260009765625,289.25,286.9347839355469,291.0318603515625,297.2235412597656,291.0331115722656,1.0,0.529329776763916,1.0,1.0,0.2798118889331817,1.0,-2.7835381031036377,2.161912441253662,0.6216257214546204,1.5318468809127808,0.0,1.0,0.0,132.47250366210938,125.0,-2.2137694358825684,-0.0,1857.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7968681454658508,0.2870647609233856,0.2604192495346069,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8867013454437256,0.4001889228820801,0.3805034160614013,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8238050937652588,0.3182400166988373,0.2241281867027282,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8553166389465332,0.3589335680007934,0.3417432308197021,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7558670043945312,0.2447142899036407,1.1123793125152588,291.0321044921875,291.0260009765625,289.25,286.9385681152344,291.0306701660156,297.2233581542969,291.0320129394531,1.0,0.5276870131492615,1.0,1.0,0.2796474993228912,1.0,-2.784406900405884,2.162984848022461,0.6214221119880676,1.5327234268188477,0.0,1.0,0.0,129.88003540039062,113.0,-2.595346450805664,-0.0,1846.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8107334971427917,0.2877332270145416,0.2607265114784241,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9027312397956848,0.4015470445156097,0.3814727365970611,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8373770713806152,0.3194811344146728,0.2247651517391204,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.870213508605957,0.3601636886596679,0.3425973057746887,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7679604887962341,0.244643822312355,1.110609769821167,291.0299072265625,291.0260009765625,289.25,286.9449462890625,291.0283203125,297.2234191894531,291.0298156738281,1.0,0.5229266285896301,1.0,1.0,0.2793186902999878,1.0,-2.785606861114502,2.1647391319274902,0.6208677291870117,1.5342050790786743,0.0,1.0,0.0,122.4669189453125,101.0,-2.9385673999786377,-0.0,1813.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8107334971427917,0.2877332270145416,0.2607265114784241,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9027312397956848,0.4015470445156097,0.3814727365970611,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8373770713806152,0.3194811344146728,0.2247651517391204,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.870213508605957,0.3601636886596679,0.3425973057746887,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7679604887962341,0.244643822312355,1.110609769821167,291.0299072265625,291.0260009765625,289.25,286.9449462890625,291.0283203125,297.2234191894531,291.0298156738281,1.0,0.5229266285896301,1.0,1.0,0.2793186902999878,1.0,-2.785606861114502,2.1647391319274902,0.6208677291870117,1.5342050790786743,0.0,1.0,0.0,122.4669189453125,101.0,-2.9385673999786377,-0.0,1813.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8291277885437012,0.2884455919265747,0.2610038220882416,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9276530146598816,0.4029476046562195,0.3824106156826019,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.857121467590332,0.3207675516605377,0.2253792285919189,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8919295072555542,0.3614275455474853,0.3434092104434967,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.7859820127487183,0.2446233183145523,1.108712077140808,291.02764892578125,291.0260009765625,289.25,286.94952392578125,291.0259704589844,297.22381591796875,291.0275573730469,1.0,0.5169011950492859,1.0,1.0,0.2789898812770843,1.0,-2.7865004539489746,2.1662790775299072,0.6202213168144226,1.5355420112609863,0.0,1.0,0.0,113.15714263916016,89.0,-3.1018283367156982,-0.0,1770.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8291277885437012,0.2884455919265747,0.2610038220882416,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9276530146598816,0.4029476046562195,0.3824106156826019,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.857121467590332,0.3207675516605377,0.2253792285919189,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8919295072555542,0.3614275455474853,0.3434092104434967,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.7859820127487183,0.2446233183145523,1.108712077140808,291.02764892578125,291.0260009765625,289.25,286.94952392578125,291.0259704589844,297.22381591796875,291.0275573730469,1.0,0.5169011950492859,1.0,1.0,0.2789898812770843,1.0,-2.7865004539489746,2.1662790775299072,0.6202213168144226,1.5355420112609863,0.0,1.0,0.0,113.15714263916016,89.0,-3.1018283367156982,-0.0,1770.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8729250431060791,0.2937293648719787,0.2642288506031036,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9808095693588256,0.4090415835380554,0.3865053653717041,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9049646854400636,0.3267650008201599,0.2283397018909454,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9460997581481934,0.3674309849739074,0.3474067747592926,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.828596293926239,0.2496929168701172,1.1229697465896606,291.034423828125,291.0260009765625,289.25,286.95269775390625,291.0419921875,297.2674255371094,291.0351257324219,1.0,0.5120753645896912,1.0,1.0,0.2789036333560943,1.0,-2.8207545280456543,2.190636157989502,0.6301184296607971,1.551756739616394,0.0,1.0,0.0,98.56209564208984,77.0,8.631359100341797,-0.0,1752.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8729250431060791,0.2937293648719787,0.2642288506031036,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9808095693588256,0.4090415835380554,0.3865053653717041,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9049646854400636,0.3267650008201599,0.2283397018909454,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9460997581481934,0.3674309849739074,0.3474067747592926,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.828596293926239,0.2496929168701172,1.1229697465896606,291.034423828125,291.0260009765625,289.25,286.95269775390625,291.0419921875,297.2674255371094,291.0351257324219,1.0,0.5120753645896912,1.0,1.0,0.2789036333560943,1.0,-2.8207545280456543,2.190636157989502,0.6301184296607971,1.551756739616394,0.0,1.0,0.0,98.56209564208984,77.0,8.631359100341797,-0.0,1752.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9157315492630004,0.2973140776157379,0.2673836946487427,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.4145793318748474,0.366917073726654,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9539009928703308,0.3313291370868683,0.2314326167106628,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9893878698349,0.3720255196094513,0.3516179919242859,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.866813063621521,0.2536906003952026,1.1400911808013916,291.04547119140625,291.0260009765625,289.25,286.9549560546875,291.0499572753906,297.29449462890625,291.0456237792969,1.0,0.5067289471626282,1.0,1.0,0.2788174152374267,1.0,-2.8304359912872314,2.1975741386413574,0.6328617334365845,1.557252287864685,0.0,1.0,0.0,88.68898010253906,95.0,11.16562557220459,-0.0,1719.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9157315492630004,0.2973140776157379,0.2673836946487427,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.4145793318748474,0.366917073726654,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9539009928703308,0.3313291370868683,0.2314326167106628,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9893878698349,0.3720255196094513,0.3516179919242859,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.866813063621521,0.2536906003952026,1.1400911808013916,291.04547119140625,291.0260009765625,289.25,286.9549560546875,291.0499572753906,297.29449462890625,291.0456237792969,1.0,0.5067289471626282,1.0,1.0,0.2788174152374267,1.0,-2.8304359912872314,2.1975741386413574,0.6328617334365845,1.557252287864685,0.0,1.0,0.0,88.68898010253906,95.0,11.16562557220459,-0.0,1719.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.924005091190338,0.298755943775177,0.268703818321228,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.9990000128746032,0.4180366992950439,0.3602381348609924,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9621452689170836,0.3333116769790649,0.2328246682882309,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.9954784512519836,0.3740188181400299,0.3535130620002746,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.8741777539253235,0.2554193437099457,1.1478875875473022,291.0475158691406,291.0260009765625,289.25,286.95574951171875,291.0537414550781,297.30792236328125,291.0479431152344,1.0,0.5076192021369934,1.0,1.0,0.2787742912769317,1.0,-2.837261199951172,2.202543497085572,0.6347177028656006,1.5602531433105469,0.0,1.0,0.0,87.62422943115234,95.0,9.87448787689209,-0.0,1725.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9250972270965576,0.3000560402870178,0.2699319720268249,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9990000128746032,0.4213068783283233,0.3607882857322693,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9635298252105712,0.335167646408081,0.2341605871915817,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9963623881340028,0.3758812248706817,0.3553282022476196,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.8756427764892578,0.2570193707942962,1.1553473472595217,291.0509033203125,291.0260009765625,289.25,286.9563903808594,291.0565795898437,297.3194274902344,291.05126953125,1.0,0.510333240032196,1.0,1.0,0.2783884108066559,1.0,-2.852137804031372,2.2140283584594727,0.6381093263626099,1.568278193473816,0.0,1.0,0.0,88.28239440917969,113.0,9.51172924041748,-0.0,1751.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.91269850730896,0.3023642599582672,0.2721942663192749,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.9990000128746032,0.4263296723365783,0.3768032193183899,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.9524827003479004,0.3385953605175018,0.2366958707571029,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.9876520037651062,0.3793113231658935,0.3587628901004791,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8664251565933228,0.2598870098590851,1.1692408323287964,291.0567321777344,291.0260009765625,289.25,286.9570617675781,291.0628662109375,297.3334045410156,291.05718994140625,1.0,0.5201789736747742,1.0,1.0,0.2776166498661041,1.0,-2.8979592323303223,2.248430013656616,0.6495290994644165,1.592241287231445,0.0,1.0,0.0,93.16942596435548,131.0,8.896712303161621,-0.0,1847.2904052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.91269850730896,0.3023642599582672,0.2721942663192749,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.9990000128746032,0.4263296723365783,0.3768032193183899,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.9524827003479004,0.3385953605175018,0.2366958707571029,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.9876520037651062,0.3793113231658935,0.3587628901004791,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8664251565933228,0.2598870098590851,1.1692408323287964,291.0567321777344,291.0260009765625,289.25,286.9570617675781,291.0628662109375,297.3334045410156,291.05718994140625,1.0,0.5201789736747742,1.0,1.0,0.2776166498661041,1.0,-2.8979592323303223,2.248430013656616,0.6495290994644165,1.592241287231445,0.0,1.0,0.0,93.16942596435548,131.0,8.896712303161621,-0.0,1847.2904052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8893228769302368,0.3044143915176391,0.2743249833583832,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.998218834400177,0.4286558926105499,0.4058152437210083,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9268786907196044,0.3417416512966156,0.2391188740730285,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.965997874736786,0.3824508190155029,0.3620354533195495,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8465850353240967,0.2623661458492279,1.1819863319396973,291.0628356933594,291.0260009765625,289.25,286.95709228515625,291.0687866210937,297.3337097167969,291.06329345703125,1.0,0.5344067215919495,1.0,1.0,0.2768448889255523,1.0,-2.9580626487731934,2.2929136753082275,0.6651488542556763,1.6232495307922363,0.0,1.0,0.0,102.2313461303711,149.0,8.599652290344238,-0.0,1990.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8893228769302368,0.3044143915176391,0.2743249833583832,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.998218834400177,0.4286558926105499,0.4058152437210083,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9268786907196044,0.3417416512966156,0.2391188740730285,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.965997874736786,0.3824508190155029,0.3620354533195495,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8465850353240967,0.2623661458492279,1.1819863319396973,291.0628356933594,291.0260009765625,289.25,286.95709228515625,291.0687866210937,297.3337097167969,291.06329345703125,1.0,0.5344067215919495,1.0,1.0,0.2768448889255523,1.0,-2.9580626487731934,2.2929136753082275,0.6651488542556763,1.6232495307922363,0.0,1.0,0.0,102.2313461303711,149.0,8.599652290344238,-0.0,1990.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8467590808868408,0.3061592876911163,0.2765625715255737,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9538481831550598,0.4301247000694275,0.4078027904033661,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.8799434900283813,0.344546914100647,0.2416010349988937,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9146634340286256,0.3852473497390747,0.3653852343559265,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8087904453277588,0.2643812894821167,1.1945558786392212,291.0624694824219,291.0260009765625,289.25,286.9564819335937,291.0621337890625,297.3282775878906,291.0623779296875,1.0,0.5487658977508545,1.0,1.0,0.2754265666007995,1.0,-2.9847865104675293,2.315735578536988,0.6690510511398315,1.6406066417694092,0.0,1.0,0.0,119.5939712524414,167.0,0.3226756751537323,-0.0,2124.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8467590808868408,0.3061592876911163,0.2765625715255737,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9538481831550598,0.4301247000694275,0.4078027904033661,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.8799434900283813,0.344546914100647,0.2416010349988937,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9146634340286256,0.3852473497390747,0.3653852343559265,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8087904453277588,0.2643812894821167,1.1945558786392212,291.0624694824219,291.0260009765625,289.25,286.9564819335937,291.0621337890625,297.3282775878906,291.0623779296875,1.0,0.5487658977508545,1.0,1.0,0.2754265666007995,1.0,-2.9847865104675293,2.315735578536988,0.6690510511398315,1.6406066417694092,0.0,1.0,0.0,119.5939712524414,167.0,0.3226756751537323,-0.0,2124.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.816642701625824,0.3077189326286316,0.2786272764205932,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.912219762802124,0.4321556091308594,0.4102805256843567,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8475066423416138,0.3471319675445556,0.2439240217208862,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8788154721260071,0.3878238499164581,0.3685199618339538,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.7779422998428345,0.2660759389400482,1.205618143081665,291.05731201171875,291.0260009765625,289.25,286.95538330078125,291.05499267578125,297.3247375488281,291.05718994140625,1.0,0.5631194114685059,1.0,1.0,0.2740082442760467,1.0,-3.0101115703582764,2.337744951248169,0.6723664402961731,1.6570358276367188,0.0,1.0,0.0,137.61033630371094,170.0,-4.816900730133057,-0.0,2261.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.816642701625824,0.3077189326286316,0.2786272764205932,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.912219762802124,0.4321556091308594,0.4102805256843567,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8475066423416138,0.3471319675445556,0.2439240217208862,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8788154721260071,0.3878238499164581,0.3685199618339538,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.7779422998428345,0.2660759389400482,1.205618143081665,291.05731201171875,291.0260009765625,289.25,286.95538330078125,291.05499267578125,297.3247375488281,291.05718994140625,1.0,0.5631194114685059,1.0,1.0,0.2740082442760467,1.0,-3.0101115703582764,2.337744951248169,0.6723664402961731,1.6570358276367188,0.0,1.0,0.0,137.61033630371094,170.0,-4.816900730133057,-0.0,2261.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8073697090148926,0.308456152677536,0.2795316874980926,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.9007617235183716,0.4332427382469177,0.4115227460861206,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8384110331535339,0.3483708202838897,0.2449785023927688,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8686416745185852,0.3890576362609863,0.3699421286582947,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.7689408659934998,0.2668425738811493,1.210336208343506,291.0543518066406,291.0260009765625,289.25,286.9546203613281,291.0512084960937,297.3230895996094,291.0541687011719,1.0,0.568320095539093,1.0,1.0,0.2732990980148315,1.0,-3.0213406085968018,2.3477530479431152,0.6735875606536865,1.664609432220459,0.0,1.0,0.0,144.28109741210938,170.0,-6.518050193786621,-0.0,2315.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.800433337688446,0.309174507856369,0.2803643941879272,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8929756283760071,0.4343613684177398,0.412750631570816,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.8320937752723694,0.3495816886425018,0.2459709495306015,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8615486025810242,0.3902618885040283,0.371279239654541,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.7626224756240845,0.2675621211528778,1.2145665884017944,291.0512084960937,291.0260009765625,289.25,286.95379638671875,291.0478515625,297.32147216796875,291.051025390625,1.0,0.5727572441101074,1.0,1.0,0.2726783156394958,1.0,-3.031705379486084,2.3569202423095703,0.6747849583625793,1.6715128421783447,0.0,1.0,0.0,149.5942840576172,173.0,-7.468231678009033,-0.0,2361.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.7909364700317383,0.3105784356594085,0.2819072604179382,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.8825141191482544,0.436644583940506,0.415173202753067,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8236836194992065,0.3519470393657684,0.247843399643898,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.852154552936554,0.3926093280315399,0.3737969696521759,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7541516423225403,0.2688986957073211,1.2220841646194458,291.0448303222656,291.0260009765625,289.25,286.9518127441406,291.0409851074219,297.3182373046875,291.04461669921875,1.0,0.5799935460090637,1.0,1.0,0.2714367806911468,1.0,-3.050789594650269,2.374086380004883,0.676703155040741,1.6845115423202517,0.0,1.0,0.0,157.84303283691406,176.0,-8.552044868469238,-0.0,2439.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.7909364700317383,0.3105784356594085,0.2819072604179382,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.8825141191482544,0.436644583940506,0.415173202753067,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8236836194992065,0.3519470393657684,0.247843399643898,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.852154552936554,0.3926093280315399,0.3737969696521759,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7541516423225403,0.2688986957073211,1.2220841646194458,291.0448303222656,291.0260009765625,289.25,286.9518127441406,291.0409851074219,297.3182373046875,291.04461669921875,1.0,0.5799935460090637,1.0,1.0,0.2714367806911468,1.0,-3.050789594650269,2.374086380004883,0.676703155040741,1.6845115423202517,0.0,1.0,0.0,157.84303283691406,176.0,-8.552044868469238,-0.0,2439.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7849520444869995,0.3119504451751709,0.2833412289619446,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.876075267791748,0.438945472240448,0.4175427854061126,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8185156583786011,0.3542554676532745,0.2496123015880584,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.846444845199585,0.3948937654495239,0.3761687278747558,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.7488749623298645,0.2701299488544464,1.228701114654541,291.0379943847656,291.0260009765625,289.25,286.94952392578125,291.0338134765625,297.3150329589844,291.03778076171875,1.0,0.5857661366462708,1.0,1.0,0.2701952159404754,1.0,-3.068296432495117,2.390170097351074,0.6781262159347534,1.696773886680603,0.0,1.0,0.0,163.96469116210938,164.0,-9.299689292907717,-0.0,2504.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
