time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7849520444869995,0.3119504451751709,0.2833412289619446,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.876075267791748,0.438945472240448,0.4175427854061126,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8185156583786011,0.3542554676532745,0.2496123015880584,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.846444845199585,0.3948937654495239,0.3761687278747558,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.7488749623298645,0.2701299488544464,1.228701114654541,291.0379943847656,291.0260009765625,289.25,286.94952392578125,291.0338134765625,297.3150329589844,291.03778076171875,1.0,0.5857661366462708,1.0,1.0,0.2701952159404754,1.0,-3.068296432495117,2.390170097351074,0.6781262159347534,1.696773886680603,0.0,1.0,0.0,163.96469116210938,164.0,-9.299689292907717,-0.0,2504.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.7888430953025818,0.3133165836334228,0.2844792008399963,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8806637525558472,0.4412493109703064,0.4196178913116455,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8227578401565552,0.3565359711647033,0.251135915517807,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8507534861564636,0.3971426784992218,0.3782021105289459,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.7523368000984192,0.2712953388690948,1.2335665225982666,291.03369140625,291.0260009765625,289.25,286.9469909667969,291.03125,297.31201171875,291.0335998535156,1.0,0.5862715840339661,1.0,1.0,0.2696505784988403,1.0,-3.082289457321167,2.4017679691314697,0.6805214881896973,1.7053825855255127,0.0,1.0,0.0,162.43746948242188,152.0,-6.50300931930542,-0.0,2523.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.7888430953025818,0.3133165836334228,0.2844792008399963,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8806637525558472,0.4412493109703064,0.4196178913116455,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8227578401565552,0.3565359711647033,0.251135915517807,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8507534861564636,0.3971426784992218,0.3782021105289459,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.7523368000984192,0.2712953388690948,1.2335665225982666,291.03369140625,291.0260009765625,289.25,286.9469909667969,291.03125,297.31201171875,291.0335998535156,1.0,0.5862715840339661,1.0,1.0,0.2696505784988403,1.0,-3.082289457321167,2.4017679691314697,0.6805214881896973,1.7053825855255127,0.0,1.0,0.0,162.43746948242188,152.0,-6.50300931930542,-0.0,2523.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7993114590644836,0.3147241771221161,0.2854736149311065,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.892639696598053,0.443581610918045,0.4215328693389892,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8331752419471741,0.3588348925113678,0.2525312006473541,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8618918061256409,0.3994000256061554,0.3800524473190307,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7617449164390564,0.2724477052688598,1.2374534606933594,291.0306091308594,291.0260009765625,289.25,286.9443054199219,291.0286865234375,297.3095092773437,291.030517578125,1.0,0.5840622782707214,1.0,1.0,0.2691059410572052,1.0,-3.0943636894226074,2.411954164505005,0.6824096441268921,1.71297025680542,0.0,1.0,0.0,156.19679260253906,140.0,-4.954680442810059,-0.0,2513.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7993114590644836,0.3147241771221161,0.2854736149311065,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.892639696598053,0.443581610918045,0.4215328693389892,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8331752419471741,0.3588348925113678,0.2525312006473541,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8618918061256409,0.3994000256061554,0.3800524473190307,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7617449164390564,0.2724477052688598,1.2374534606933594,291.0306091308594,291.0260009765625,289.25,286.9443054199219,291.0286865234375,297.3095092773437,291.030517578125,1.0,0.5840622782707214,1.0,1.0,0.2691059410572052,1.0,-3.0943636894226074,2.411954164505005,0.6824096441268921,1.71297025680542,0.0,1.0,0.0,156.19679260253906,140.0,-4.954680442810059,-0.0,2513.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8064397573471069,0.3154424428939819,0.2859454452991485,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9008007049560548,0.444756269454956,0.4224579930305481,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8402398228645325,0.3599924743175506,0.2532041072845459,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8695732355117798,0.4005334377288818,0.3809408545494079,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7682885527610779,0.2730248570442199,1.2392001152038574,291.0291442871094,291.0260009765625,289.25,286.9429016113281,291.0273742675781,297.3084716796875,291.0290832519531,1.0,0.5823144316673279,1.0,1.0,0.2688336074352264,1.0,-3.10002064704895,2.416781425476074,0.683239221572876,1.7165799140930176,0.0,1.0,0.0,152.0127716064453,140.0,-4.559306144714356,-0.0,2502.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8143678903579712,0.3161690831184387,0.2864083349704742,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9105563759803772,0.4459357261657715,0.423370212316513,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.848501443862915,0.3611555099487304,0.2538677453994751,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8785595893859863,0.4016703367233276,0.3818147778511047,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.7759695649147034,0.2736044228076935,1.2408719062805176,291.0283508300781,291.0260009765625,289.25,286.9414978027344,291.0274658203125,297.3075256347656,291.0283508300781,1.0,0.5802972316741943,1.0,1.0,0.268764853477478,1.0,-3.1055328845977783,2.4209353923797607,0.6845973134040833,1.7195488214492798,0.0,1.0,0.0,147.38302612304688,128.0,-3.331538677215576,-0.0,2488.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8326006531715393,0.317648708820343,0.2873240709304809,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9361148476600648,0.4483115375041961,0.4251748025417328,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8690088391304016,0.3635013699531555,0.2551821768283844,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9005160927772522,0.4039583206176758,0.3835398852825165,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7948148846626282,0.2747757732868194,1.244096755981445,291.028076171875,291.0260009765625,289.25,286.9386901855469,291.0280456542969,297.3059997558594,291.0281066894531,1.0,0.5757281184196472,1.0,1.0,0.2686273455619812,1.0,-3.116335153579712,2.4290101528167725,0.6873249411582947,1.7252987623214722,0.0,1.0,0.0,137.228271484375,116.0,-1.2008816003799438,-0.0,2454.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8326006531715393,0.317648708820343,0.2873240709304809,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9361148476600648,0.4483115375041961,0.4251748025417328,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8690088391304016,0.3635013699531555,0.2551821768283844,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9005160927772522,0.4039583206176758,0.3835398852825165,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7948148846626282,0.2747757732868194,1.244096755981445,291.028076171875,291.0260009765625,289.25,286.9386901855469,291.0280456542969,297.3059997558594,291.0281066894531,1.0,0.5757281184196472,1.0,1.0,0.2686273455619812,1.0,-3.116335153579712,2.4290101528167725,0.6873249411582947,1.7252987623214722,0.0,1.0,0.0,137.228271484375,116.0,-1.2008816003799438,-0.0,2454.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8562142848968506,0.3191560506820678,0.2882366180419922,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9668541550636292,0.4507041573524475,0.4269649088382721,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.895996630191803,0.3658694326877594,0.2564893662929535,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9310821890830994,0.4062613844871521,0.3852483034133911,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8182770609855652,0.2759633362293243,1.2472429275512695,291.0282897949219,291.0260009765625,289.25,286.9359130859375,291.02862548828125,297.3048400878906,291.0283508300781,1.0,0.5706720352172852,1.0,1.0,0.268489807844162,1.0,-3.12699294090271,2.436985492706299,0.6900075674057007,1.73097825050354,0.0,1.0,0.0,126.25227355957033,104.0,-0.1518492549657821,-0.0,2416.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8562142848968506,0.3191560506820678,0.2882366180419922,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9668541550636292,0.4507041573524475,0.4269649088382721,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.895996630191803,0.3658694326877594,0.2564893662929535,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9310821890830994,0.4062613844871521,0.3852483034133911,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8182770609855652,0.2759633362293243,1.2472429275512695,291.0282897949219,291.0260009765625,289.25,286.9359130859375,291.02862548828125,297.3048400878906,291.0283508300781,1.0,0.5706720352172852,1.0,1.0,0.268489807844162,1.0,-3.12699294090271,2.436985492706299,0.6900075674057007,1.73097825050354,0.0,1.0,0.0,126.25227355957033,104.0,-0.1518492549657821,-0.0,2416.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8878740668296814,0.3206778168678283,0.2891548573970794,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9976437091827391,0.4531270861625671,0.4287623763084411,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9333270788192748,0.3682498037815094,0.257798969745636,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9689351320266724,0.4085700511932373,0.386953592300415,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8462744951248169,0.2771602571010589,1.2503893375396729,291.0290222167969,291.0260009765625,289.25,286.9332580566406,291.0295715332031,297.303955078125,291.0290832519531,1.0,0.5652969479560852,1.0,1.0,0.2684135138988495,1.0,-3.1366219520568848,2.4440464973449707,0.6925754547119141,1.7360215187072754,0.0,1.0,0.0,114.95083618164062,107.0,0.6091896891593933,-0.0,2375.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8878740668296814,0.3206778168678283,0.2891548573970794,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9976437091827391,0.4531270861625671,0.4287623763084411,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9333270788192748,0.3682498037815094,0.257798969745636,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9689351320266724,0.4085700511932373,0.386953592300415,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8462744951248169,0.2771602571010589,1.2503893375396729,291.0290222167969,291.0260009765625,289.25,286.9332580566406,291.0295715332031,297.303955078125,291.0290832519531,1.0,0.5652969479560852,1.0,1.0,0.2684135138988495,1.0,-3.1366219520568848,2.4440464973449707,0.6925754547119141,1.7360215187072754,0.0,1.0,0.0,114.95083618164062,107.0,0.6091896891593933,-0.0,2375.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9005478620529175,0.322157084941864,0.2903545796871185,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9990000128746032,0.4561707377433777,0.4172666668891907,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9487514495849608,0.3705919086933136,0.2593290209770202,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9817373752593994,0.4108372926712036,0.3889535963535309,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8575120568275452,0.2783187925815582,1.2549448013305664,291.0291442871094,291.0260009765625,289.25,286.9307861328125,291.02911376953125,297.3047180175781,291.0290832519531,1.0,0.5633984208106995,1.0,1.0,0.2683371901512146,1.0,-3.1363704204559326,2.444101095199585,0.6922693252563477,1.7361160516738892,0.0,1.0,0.0,111.3493881225586,110.0,0.0096787055954337,-0.0,2353.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9005478620529175,0.322157084941864,0.2903545796871185,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9990000128746032,0.4561707377433777,0.4172666668891907,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9487514495849608,0.3705919086933136,0.2593290209770202,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9817373752593994,0.4108372926712036,0.3889535963535309,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8575120568275452,0.2783187925815582,1.2549448013305664,291.0291442871094,291.0260009765625,289.25,286.9307861328125,291.02911376953125,297.3047180175781,291.0290832519531,1.0,0.5633984208106995,1.0,1.0,0.2683371901512146,1.0,-3.1363704204559326,2.444101095199585,0.6922693252563477,1.7361160516738892,0.0,1.0,0.0,111.3493881225586,110.0,0.0096787055954337,-0.0,2353.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.90357506275177,0.3228842914104461,0.2909806966781616,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9990000128746032,0.4580695927143097,0.4141077101230621,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9524661302566528,0.3717544376850128,0.2601169347763061,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9846381545066832,0.4119616150856018,0.3899838626384735,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8602035641670227,0.2788918912410736,1.257377028465271,291.02911376953125,291.0260009765625,289.25,286.9296569824219,291.0293884277344,297.3063659667969,291.0291442871094,1.0,0.5631638169288635,1.0,1.0,0.2682990431785583,1.0,-3.137080669403076,2.444697141647339,0.6923834681510925,1.736738204956055,0.0,1.0,0.0,110.68647003173828,110.0,0.1138499155640602,-0.0,2352.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9061133861541748,0.3236075937747955,0.2916090786457062,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.9990000128746032,0.4600395560264587,0.4117121696472168,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.9555134773254396,0.3729153275489807,0.2609082460403442,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.9869701266288756,0.4130834639072418,0.3910180330276489,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8624110817909241,0.2794652581214905,1.2598401308059692,291.02935791015625,291.0260009765625,289.25,286.9285888671875,291.0298156738281,297.3082580566406,291.0293884277344,1.0,0.5633920431137085,1.0,1.0,0.2682320177555084,1.0,-3.140109062194824,2.447046995162964,0.6930620074272156,1.7384108304977417,0.0,1.0,0.0,110.28307342529295,128.0,0.3995777070522308,-0.0,2356.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8980706334114075,0.3250819444656372,0.2930237352848053,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9990000128746032,0.463313341140747,0.424491286277771,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471428990364076,0.3752728700637817,0.2626182436943054,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9799537062644958,0.4153614342212677,0.3932566940784454,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8550770282745361,0.2806527614593506,1.2656123638153076,291.0310974121094,291.0260009765625,289.25,286.9267578125,291.0339660644531,297.3101806640625,291.0313720703125,1.0,0.5702770948410034,1.0,1.0,0.2680979967117309,1.0,-3.1688265800476074,2.4679195880889893,0.7009071707725525,1.7524869441986084,0.0,1.0,0.0,114.31686401367188,146.0,2.7655062675476074,-0.0,2432.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8980706334114075,0.3250819444656372,0.2930237352848053,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9990000128746032,0.463313341140747,0.424491286277771,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471428990364076,0.3752728700637817,0.2626182436943054,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9799537062644958,0.4153614342212677,0.3932566940784454,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8550770282745361,0.2806527614593506,1.2656123638153076,291.0310974121094,291.0260009765625,289.25,286.9267578125,291.0339660644531,297.3101806640625,291.0313720703125,1.0,0.5702770948410034,1.0,1.0,0.2680979967117309,1.0,-3.1688265800476074,2.4679195880889893,0.7009071707725525,1.7524869441986084,0.0,1.0,0.0,114.31686401367188,146.0,2.7655062675476074,-0.0,2432.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8748070001602173,0.3265063464641571,0.2946384251117706,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.988538920879364,0.4647803008556366,0.4402818977832794,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9201034903526306,0.3775928616523742,0.2644923031330108,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9557408690452576,0.4176008999347687,0.3957161903381347,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8343895077705383,0.281793862581253,1.2724262475967407,291.035400390625,291.0260009765625,289.25,286.92529296875,291.0380249023437,297.3050537109375,291.0356140136719,1.0,0.5811349749565125,1.0,1.0,0.2679639756679535,1.0,-3.204296112060547,2.4935073852539062,0.7107888460159302,1.770516037940979,0.0,1.0,0.0,124.4513168334961,164.0,4.703548431396484,-0.0,2555.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8748070001602173,0.3265063464641571,0.2946384251117706,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.988538920879364,0.4647803008556366,0.4402818977832794,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9201034903526306,0.3775928616523742,0.2644923031330108,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9557408690452576,0.4176008999347687,0.3957161903381347,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8343895077705383,0.281793862581253,1.2724262475967407,291.035400390625,291.0260009765625,289.25,286.92529296875,291.0380249023437,297.3050537109375,291.0356140136719,1.0,0.5811349749565125,1.0,1.0,0.2679639756679535,1.0,-3.204296112060547,2.4935073852539062,0.7107888460159302,1.770516037940979,0.0,1.0,0.0,124.4513168334961,164.0,4.703548431396484,-0.0,2555.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8431587815284729,0.3277875185012817,0.2963758707046509,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9532329440116882,0.4662394225597381,0.4421180784702301,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8845770359039307,0.379781037569046,0.2664703130722046,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.915960729122162,0.4197092950344085,0.3983171284198761,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.805077314376831,0.2827813625335693,1.2798103094100952,291.0362243652344,291.0260009765625,289.25,286.9243469238281,291.03741455078125,297.29931640625,291.03631591796875,1.0,0.5927039980888367,1.0,1.0,0.2676605582237243,1.0,-3.2218620777130127,2.506922960281372,0.7149389386177063,1.7800230979919434,0.0,1.0,0.0,140.3448944091797,182.0,1.926200270652771,-0.0,2678.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8431587815284729,0.3277875185012817,0.2963758707046509,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9532329440116882,0.4662394225597381,0.4421180784702301,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8845770359039307,0.379781037569046,0.2664703130722046,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.915960729122162,0.4197092950344085,0.3983171284198761,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.805077314376831,0.2827813625335693,1.2798103094100952,291.0362243652344,291.0260009765625,289.25,286.9243469238281,291.03741455078125,297.29931640625,291.03631591796875,1.0,0.5927039980888367,1.0,1.0,0.2676605582237243,1.0,-3.2218620777130127,2.506922960281372,0.7149389386177063,1.7800230979919434,0.0,1.0,0.0,140.3448944091797,182.0,1.926200270652771,-0.0,2678.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8183804750442505,0.3289923965930938,0.2980716824531555,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9188767075538636,0.4680272340774536,0.4443727135658264,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8571587204933167,0.3818995356559753,0.2684215009212494,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8858683705329895,0.4217475056648254,0.400881826877594,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.7791484594345093,0.2836855351924896,1.2869528532028198,291.0364685058594,291.0260009765625,289.25,286.9239501953125,291.0372314453125,297.2950744628906,291.0365295410156,1.0,0.6048089861869812,1.0,1.0,0.2673571407794952,1.0,-3.240630865097046,2.5212178230285645,0.7194130420684814,1.7901729345321655,0.0,1.0,0.0,157.2814178466797,200.0,0.7854917645454407,-0.0,2810.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8183804750442505,0.3289923965930938,0.2980716824531555,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9188767075538636,0.4680272340774536,0.4443727135658264,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8571587204933167,0.3818995356559753,0.2684215009212494,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8858683705329895,0.4217475056648254,0.400881826877594,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.7791484594345093,0.2836855351924896,1.2869528532028198,291.0364685058594,291.0260009765625,289.25,286.9239501953125,291.0372314453125,297.2950744628906,291.0365295410156,1.0,0.6048089861869812,1.0,1.0,0.2673571407794952,1.0,-3.240630865097046,2.5212178230285645,0.7194130420684814,1.7901729345321655,0.0,1.0,0.0,157.2814178466797,200.0,0.7854917645454407,-0.0,2810.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8071841597557068,0.3295678496360779,0.2989051342010498,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.9044422507286072,0.468972235918045,0.4455762207508087,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8456799387931824,0.3829330801963806,0.2693869769573211,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8732635378837585,0.4227400422096252,0.4021498262882232,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.7680109143257141,0.2841071188449859,1.290436863899231,291.0364990234375,291.0260009765625,289.25,286.9239807128906,291.03717041015625,297.2931823730469,291.0365600585937,1.0,0.6109409332275391,1.0,1.0,0.2672054469585418,1.0,-3.2499566078186035,2.528327465057373,0.7216290831565857,1.7952227592468262,0.0,1.0,0.0,166.0393829345703,200.0,0.5020877718925476,-0.0,2878.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7963839173316956,0.3301286697387695,0.2997298240661621,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8922681212425232,0.4699278473854065,0.4468000531196594,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8354508876800537,0.3839524984359741,0.2703460156917572,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8619529008865356,0.4237177968025207,0.4034085869789123,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7580352425575256,0.2845122814178467,1.2938684225082395,291.03631591796875,291.0260009765625,289.25,286.9241943359375,291.03668212890625,297.2913513183594,291.0363464355469,1.0,0.6170802712440491,1.0,1.0,0.2669914662837982,1.0,-3.259213447570801,2.5355727672576904,0.7236406207084656,1.800421953201294,0.0,1.0,0.0,174.91835021972656,203.0,0.006258962675929,-0.0,2947.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7844709753990173,0.3312233686447143,0.3011155426502228,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8790656924247742,0.4718497395515442,0.4490180611610412,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8245440125465393,0.3859615921974182,0.272058367729187,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8499289155006409,0.4256396889686584,0.4056447744369507,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7472771406173706,0.2852857410907745,1.2993792295455933,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.03515625,297.2878112792969,291.0353698730469,1.0,0.6250237822532654,1.0,1.0,0.2665635347366333,1.0,-3.2749247550964355,2.548094749450684,0.726830005645752,1.809525489807129,0.0,1.0,0.0,186.30484008789065,191.0,-1.0630780458450315,-0.0,3044.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7844709753990173,0.3312233686447143,0.3011155426502228,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8790656924247742,0.4718497395515442,0.4490180611610412,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8245440125465393,0.3859615921974182,0.272058367729187,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8499289155006409,0.4256396889686584,0.4056447744369507,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7472771406173706,0.2852857410907745,1.2993792295455933,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.03515625,297.2878112792969,291.0353698730469,1.0,0.6250237822532654,1.0,1.0,0.2665635347366333,1.0,-3.2749247550964355,2.548094749450684,0.726830005645752,1.809525489807129,0.0,1.0,0.0,186.30484008789065,191.0,-1.0630780458450315,-0.0,3044.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7848567366600037,0.3323160707950592,0.3021032512187958,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8797316551208496,0.4737882316112518,0.4508470594882965,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8253859281539917,0.3879574537277221,0.2734549939632416,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8506394028663635,0.427539050579071,0.4074459075927734,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7474678754806519,0.2860360443592071,1.3028151988983154,291.0338134765625,291.0260009765625,289.25,286.92681884765625,291.0330505371094,297.2846984863281,291.0337829589844,1.0,0.6265377402305603,1.0,1.0,0.2661356031894684,1.0,-3.286294937133789,2.557530403137207,0.728764533996582,1.816523194313049,0.0,1.0,0.0,187.23097229003903,179.0,-2.012847661972046,-0.0,3074.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7848567366600037,0.3323160707950592,0.3021032512187958,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8797316551208496,0.4737882316112518,0.4508470594882965,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8253859281539917,0.3879574537277221,0.2734549939632416,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8506394028663635,0.427539050579071,0.4074459075927734,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7474678754806519,0.2860360443592071,1.3028151988983154,291.0338134765625,291.0260009765625,289.25,286.92681884765625,291.0330505371094,297.2846984863281,291.0337829589844,1.0,0.6265377402305603,1.0,1.0,0.2661356031894684,1.0,-3.286294937133789,2.557530403137207,0.728764533996582,1.816523194313049,0.0,1.0,0.0,187.23097229003903,179.0,-2.012847661972046,-0.0,3074.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.791918933391571,0.3334436416625976,0.3029012680053711,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8879058957099915,0.4757519364356994,0.4524713158607483,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8326026201248169,0.3899741172790527,0.2746941745281219,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8582454323768616,0.4294480979442596,0.4090235829353332,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.753565788269043,0.2868038117885589,1.3052164316177368,291.0320739746094,291.0260009765625,289.25,286.92938232421875,291.0313415527344,297.2821655273437,291.0320739746094,1.0,0.6248756647109985,1.0,1.0,0.2657986581325531,1.0,-3.29548454284668,2.565148115158081,0.7303363680839539,1.8221421241760247,0.0,1.0,0.0,182.30845642089844,167.0,-2.261659383773804,-0.0,3066.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.791918933391571,0.3334436416625976,0.3029012680053711,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8879058957099915,0.4757519364356994,0.4524713158607483,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8326026201248169,0.3899741172790527,0.2746941745281219,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8582454323768616,0.4294480979442596,0.4090235829353332,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.753565788269043,0.2868038117885589,1.3052164316177368,291.0320739746094,291.0260009765625,289.25,286.92938232421875,291.0313415527344,297.2821655273437,291.0320739746094,1.0,0.6248756647109985,1.0,1.0,0.2657986581325531,1.0,-3.29548454284668,2.565148115158081,0.7303363680839539,1.8221421241760247,0.0,1.0,0.0,182.30845642089844,167.0,-2.261659383773804,-0.0,3066.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8036466836929321,0.3346069753170013,0.3036089241504669,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9013826847076416,0.4777373075485229,0.453987568616867,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8443937301635742,0.3920162618160248,0.275855004787445,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.870916485786438,0.4313726723194122,0.4104854464530945,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7640109062194824,0.2876002788543701,1.3071212768554688,291.03045654296875,291.0260009765625,289.25,286.932861328125,291.02960205078125,297.2801818847656,291.0304260253906,1.0,0.6213259100914001,1.0,1.0,0.2654617130756378,1.0,-3.3036043643951416,2.571998119354248,0.7316063046455383,1.8272147178649905,0.0,1.0,0.0,174.04444885253906,155.0,-2.3173322677612305,-0.0,3037.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8036466836929321,0.3346069753170013,0.3036089241504669,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9013826847076416,0.4777373075485229,0.453987568616867,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8443937301635742,0.3920162618160248,0.275855004787445,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.870916485786438,0.4313726723194122,0.4104854464530945,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7640109062194824,0.2876002788543701,1.3071212768554688,291.03045654296875,291.0260009765625,289.25,286.932861328125,291.02960205078125,297.2801818847656,291.0304260253906,1.0,0.6213259100914001,1.0,1.0,0.2654617130756378,1.0,-3.3036043643951416,2.571998119354248,0.7316063046455383,1.8272147178649905,0.0,1.0,0.0,174.04444885253906,155.0,-2.3173322677612305,-0.0,3037.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8107964396476746,0.3351987898349762,0.3039461672306061,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9100267291069032,0.478734940290451,0.4547230899333954,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8518155813217163,0.3930453360080719,0.2764206528663635,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8788924217224121,0.4323395192623138,0.4111930429935455,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7706566452980042,0.2880098223686218,1.3079917430877686,291.02960205078125,291.0260009765625,289.25,286.9349670410156,291.0287475585937,297.2793884277344,291.0295715332031,1.0,0.6191432476043701,1.0,1.0,0.2652932703495025,1.0,-3.3074727058410645,2.575289011001587,0.7321837544441223,1.829655408859253,0.0,1.0,0.0,169.18807983398438,155.0,-2.3464088439941406,-0.0,3018.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
