time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8184183835983276,0.3357954025268554,0.3042774498462677,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.920355260372162,0.4797345995903015,0.4554495811462402,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8602426052093506,0.3940785229206085,0.2769810259342193,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8878824710845947,0.4333085417747497,0.4118916392326355,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7781955599784851,0.288425862789154,1.3088388442993164,291.0290222167969,291.0260009765625,289.25,286.93731689453125,291.02850341796875,297.27862548828125,291.0290222167969,1.0,0.6167991757392883,1.0,1.0,0.2652141153812408,1.0,-3.3112776279449463,2.5782721042633057,0.7330054044723511,1.8318010568618768,0.0,1.0,0.0,164.04627990722656,143.0,-1.938812017440796,-0.0,2997.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8357229828834534,0.3370016515254974,0.3049308359622955,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9448959827423096,0.4817396998405456,0.4568856954574585,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8803912401199341,0.3961568772792816,0.2780936360359192,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9091984033584596,0.4352530837059021,0.4132725298404693,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7960519194602966,0.2892762124538421,1.3105098009109497,291.0284118652344,291.0260009765625,289.25,286.9428405761719,291.0281677246094,297.2773742675781,291.0284118652344,1.0,0.611787736415863,1.0,1.0,0.2650558650493622,1.0,-3.318798542022705,2.584141254425049,0.7346572875976562,1.8360079526901243,0.0,1.0,0.0,153.1907196044922,131.0,-1.1548789739608765,-0.0,2952.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8357229828834534,0.3370016515254974,0.3049308359622955,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9448959827423096,0.4817396998405456,0.4568856954574585,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8803912401199341,0.3961568772792816,0.2780936360359192,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9091984033584596,0.4352530837059021,0.4132725298404693,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7960519194602966,0.2892762124538421,1.3105098009109497,291.0284118652344,291.0260009765625,289.25,286.9428405761719,291.0281677246094,297.2773742675781,291.0284118652344,1.0,0.611787736415863,1.0,1.0,0.2650558650493622,1.0,-3.318798542022705,2.584141254425049,0.7346572875976562,1.8360079526901243,0.0,1.0,0.0,153.1907196044922,131.0,-1.1548789739608765,-0.0,2952.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8575308322906494,0.338219404220581,0.3055770397186279,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9722660183906556,0.4837473332881927,0.4583053588867187,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9056810736656188,0.3982469439506531,0.279200404882431,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9382429718971252,0.4372019469738006,0.4146384596824646,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8175119757652283,0.2901484370231628,1.3121880292892456,291.0279846191406,291.0260009765625,289.25,286.94952392578125,291.0278625488281,297.2763366699219,291.0279846191406,1.0,0.6064817309379578,1.0,1.0,0.2648976147174835,1.0,-3.326274871826172,2.5899817943573,0.7362931370735168,1.840188264846801,0.0,1.0,0.0,141.81564331054688,119.0,-0.7713875770568848,-0.0,2904.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8575308322906494,0.338219404220581,0.3055770397186279,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9722660183906556,0.4837473332881927,0.4583053588867187,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9056810736656188,0.3982469439506531,0.279200404882431,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9382429718971252,0.4372019469738006,0.4146384596824646,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8175119757652283,0.2901484370231628,1.3121880292892456,291.0279846191406,291.0260009765625,289.25,286.94952392578125,291.0278625488281,297.2763366699219,291.0279846191406,1.0,0.6064817309379578,1.0,1.0,0.2648976147174835,1.0,-3.326274871826172,2.5899817943573,0.7362931370735168,1.840188264846801,0.0,1.0,0.0,141.81564331054688,119.0,-0.7713875770568848,-0.0,2904.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8858529329299927,0.3394384086132049,0.306220680475235,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9989138841629028,0.4857644140720367,0.4595420658588409,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9404399394989014,0.4003397226333618,0.280305951833725,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9715705513954164,0.4391466379165649,0.4159961640834808,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8423949480056763,0.2910342514514923,1.31390643119812,291.0273742675781,291.02801513671875,289.2483825683594,286.9569091796875,291.02691650390625,297.27545166015625,291.02734375,1.0,0.6009806990623474,1.0,1.0,0.2648206949234009,1.0,-3.333167314529419,2.595154523849488,0.7380126714706421,1.8438537120819087,0.0,1.0,0.0,130.2435760498047,122.0,-1.0101630687713623,-0.0,2853.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8858529329299927,0.3394384086132049,0.306220680475235,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9989138841629028,0.4857644140720367,0.4595420658588409,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9404399394989014,0.4003397226333618,0.280305951833725,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9715705513954164,0.4391466379165649,0.4159961640834808,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8423949480056763,0.2910342514514923,1.31390643119812,291.0273742675781,291.02801513671875,289.2483825683594,286.9569091796875,291.02691650390625,297.27545166015625,291.02734375,1.0,0.6009806990623474,1.0,1.0,0.2648206949234009,1.0,-3.333167314529419,2.595154523849488,0.7380126714706421,1.8438537120819087,0.0,1.0,0.0,130.2435760498047,122.0,-1.0101630687713623,-0.0,2853.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8956745266914368,0.340591549873352,0.3071489632129669,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9990000128746032,0.4884096384048462,0.4484268128871918,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9524198174476624,0.4023738503456116,0.2816364765167236,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.981500208377838,0.4410293698310852,0.4176545739173889,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.8509368300437927,0.2918742895126343,1.3171182870864868,291.0243835449219,291.0339050292969,289.2436218261719,286.9645690917969,291.022216796875,297.2760314941406,291.0242004394531,1.0,0.5987825393676758,1.0,1.0,0.2647437453269958,1.0,-3.32901668548584,2.592416286468506,0.7366003394126892,1.8421634435653689,0.0,1.0,0.0,126.84229278564452,140.0,-3.794664144515991,-0.0,2824.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8956745266914368,0.340591549873352,0.3071489632129669,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9990000128746032,0.4884096384048462,0.4484268128871918,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9524198174476624,0.4023738503456116,0.2816364765167236,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.981500208377838,0.4410293698310852,0.4176545739173889,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.8509368300437927,0.2918742895126343,1.3171182870864868,291.0243835449219,291.0339050292969,289.2436218261719,286.9645690917969,291.022216796875,297.2760314941406,291.0242004394531,1.0,0.5987825393676758,1.0,1.0,0.2647437453269958,1.0,-3.32901668548584,2.592416286468506,0.7366003394126892,1.8421634435653689,0.0,1.0,0.0,126.84229278564452,140.0,-3.794664144515991,-0.0,2824.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.8947389125823975,0.3411678671836853,0.3076779246330261,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.9990000128746032,0.4899320900440216,0.4505676925182342,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.9516505599021912,0.4033961594104767,0.2823553383350372,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.9807474613189696,0.4419756531715393,0.4185557067394256,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.8500439524650574,0.2923089563846588,1.3191051483154297,291.0219116210937,291.0382080078125,289.2401733398437,286.96844482421875,291.0204467773437,297.2771911621094,291.0218505859375,1.0,0.600645124912262,1.0,1.0,0.2647053003311157,1.0,-3.336303472518921,2.597791910171509,0.7385115027427673,1.845559239387512,0.0,1.0,0.0,127.65802764892578,140.0,-4.667778491973877,-0.0,2845.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8906426429748535,0.3417394459247589,0.3082526624202728,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9990000128746032,0.4911232888698578,0.4574836194515228,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.947246789932251,0.4044182002544403,0.2831126451492309,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9769310355186462,0.4429215788841247,0.419508695602417,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8463665843009949,0.2927494645118713,1.3213720321655271,291.0209045410156,291.0433654785156,289.2359924316406,286.9723815917969,291.02081298828125,297.2772827148437,291.0210266113281,1.0,0.6039742231369019,1.0,1.0,0.2649330496788025,1.0,-3.350081443786621,2.606989860534668,0.7430915832519531,1.8515305519104004,0.0,1.0,0.0,129.93734741210938,158.0,-3.301547050476074,-0.0,2887.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8688974976539612,0.3427993357181549,0.3095791935920715,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9853335022926332,0.4924245774745941,0.4665019512176513,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9216312766075134,0.4063907563686371,0.2847734987735748,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.953605890274048,0.4447411000728607,0.421612024307251,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.827233076095581,0.2935611307621002,1.3268784284591677,291.0204467773437,291.0561218261719,289.2257080078125,286.9803771972656,291.01922607421875,297.27325439453125,291.0203857421875,1.0,0.6130664944648743,1.0,1.0,0.2653885185718536,1.0,-3.3740029335021973,2.6225759983062744,0.7514269948005676,1.8621971607208248,0.0,1.0,0.0,140.34915161132812,176.0,-2.190049886703491,-0.0,2998.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8688974976539612,0.3427993357181549,0.3095791935920715,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9853335022926332,0.4924245774745941,0.4665019512176513,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9216312766075134,0.4063907563686371,0.2847734987735748,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.953605890274048,0.4447411000728607,0.421612024307251,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.827233076095581,0.2935611307621002,1.3268784284591677,291.0204467773437,291.0561218261719,289.2257080078125,286.9803771972656,291.01922607421875,297.27325439453125,291.0203857421875,1.0,0.6130664944648743,1.0,1.0,0.2653885185718536,1.0,-3.3740029335021973,2.6225759983062744,0.7514269948005676,1.8621971607208248,0.0,1.0,0.0,140.34915161132812,176.0,-2.190049886703491,-0.0,2998.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8427695035934448,0.3437234759330749,0.3109557926654815,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.9560121297836304,0.4938558340072632,0.4683140218257904,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.891554594039917,0.4082410335540771,0.2864834666252136,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.9203723669052124,0.4464385509490967,0.423782080411911,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8026041388511658,0.2942486107349396,1.3326892852783203,291.0160827636719,291.0719299316406,289.21295166015625,286.98846435546875,291.0140686035156,297.2691650390625,291.0159912109375,1.0,0.6232990622520447,1.0,1.0,0.2658440172672272,1.0,-3.3891818523406982,2.631987333297729,0.757194459438324,1.868011474609375,0.0,1.0,0.0,155.1630401611328,194.0,-4.939947605133057,-0.0,3118.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8427695035934448,0.3437234759330749,0.3109557926654815,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.9560121297836304,0.4938558340072632,0.4683140218257904,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.891554594039917,0.4082410335540771,0.2864834666252136,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.9203723669052124,0.4464385509490967,0.423782080411911,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8026041388511658,0.2942486107349396,1.3326892852783203,291.0160827636719,291.0719299316406,289.21295166015625,286.98846435546875,291.0140686035156,297.2691650390625,291.0159912109375,1.0,0.6232990622520447,1.0,1.0,0.2658440172672272,1.0,-3.3891818523406982,2.631987333297729,0.757194459438324,1.868011474609375,0.0,1.0,0.0,155.1630401611328,194.0,-4.939947605133057,-0.0,3118.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8203952312469482,0.3445726335048675,0.3123159110546112,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.9253087639808656,0.4953906536102295,0.470358669757843,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8663308620452881,0.4100225865840912,0.288186639547348,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8925071358680725,0.4480650126934051,0.4259417355060577,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.7792493104934692,0.2948629558086395,1.3384466171264648,291.01727294921875,291.0904846191406,289.197998046875,286.9966125488281,291.0185852050781,297.2655029296875,291.0174560546875,1.0,0.6342818140983582,1.0,1.0,0.2678299248218536,1.0,-3.404846668243408,2.6369292736053467,0.7679173350334167,1.8694719076156616,0.0,1.0,0.0,171.6290740966797,212.0,0.4995245635509491,-0.0,3249.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8203952312469482,0.3445726335048675,0.3123159110546112,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.9253087639808656,0.4953906536102295,0.470358669757843,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8663308620452881,0.4100225865840912,0.288186639547348,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8925071358680725,0.4480650126934051,0.4259417355060577,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.7792493104934692,0.2948629558086395,1.3384466171264648,291.01727294921875,291.0904846191406,289.197998046875,286.9966125488281,291.0185852050781,297.2655029296875,291.0174560546875,1.0,0.6342818140983582,1.0,1.0,0.2678299248218536,1.0,-3.404846668243408,2.6369292736053467,0.7679173350334167,1.8694719076156616,0.0,1.0,0.0,171.6290740966797,212.0,0.4995245635509491,-0.0,3249.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8001236319541931,0.3453914225101471,0.3136748969554901,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8996761441230774,0.4969643950462341,0.4724810421466827,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8455186486244202,0.4117735624313354,0.289889395236969,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8699129223823547,0.4496572017669678,0.4280973374843597,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.7596061825752258,0.2954378426074981,1.344158411026001,291.02032470703125,291.11151123046875,289.1810302734375,287.0047912597656,291.022216796875,297.26220703125,291.0204772949219,1.0,0.6455591917037964,1.0,1.0,0.2698158621788025,1.0,-3.420543909072876,2.64168667793274,0.7788571715354919,1.870741963386536,0.0,1.0,0.0,188.94696044921875,215.0,2.983557939529419,-0.0,3386.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8001236319541931,0.3453914225101471,0.3136748969554901,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8996761441230774,0.4969643950462341,0.4724810421466827,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8455186486244202,0.4117735624313354,0.289889395236969,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8699129223823547,0.4496572017669678,0.4280973374843597,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.7596061825752258,0.2954378426074981,1.344158411026001,291.02032470703125,291.11151123046875,289.1810302734375,287.0047912597656,291.022216796875,297.26220703125,291.0204772949219,1.0,0.6455591917037964,1.0,1.0,0.2698158621788025,1.0,-3.420543909072876,2.64168667793274,0.7788571715354919,1.870741963386536,0.0,1.0,0.0,188.94696044921875,215.0,2.983557939529419,-0.0,3386.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.7936409711837769,0.3457885682582855,0.3142521679401397,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8924422264099121,0.4977505207061767,0.4734494090080261,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8394128680229187,0.4126359224319458,0.2906610071659088,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8631799817085266,0.4504387080669403,0.4290660321712494,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.7537305951118469,0.2957113981246948,1.3464957475662231,291.0216369628906,291.12286376953125,289.171875,287.00885009765625,291.0233764648437,297.2606201171875,291.02178955078125,1.0,0.6494240760803223,1.0,1.0,0.2708088159561157,1.0,-3.4273102283477783,2.643271446228028,0.7840389013290405,1.870869874954224,0.0,1.0,0.0,195.1164703369141,215.0,3.196251630783081,-0.0,3438.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.7889902591705322,0.3461892902851105,0.3147756159305572,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8872981071472168,0.4985414743423462,0.4743646383285522,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8351383209228516,0.4134993553161621,0.2913895845413208,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8584433794021606,0.4512191414833069,0.4299748837947845,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.7495554685592651,0.2959844470024109,1.3485530614852903,291.02545166015625,291.134765625,289.16229248046875,287.0129089355469,291.0307006835937,297.2591857910156,291.02593994140625,1.0,0.6526534557342529,1.0,1.0,0.272742748260498,1.0,-3.433485507965088,2.641561508178711,0.7919241189956665,1.8678163290023804,0.0,1.0,0.0,199.9012451171875,218.0,7.6206955909729,-0.0,3480.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.7826787233352661,0.3470490872859955,0.3157751262187958,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8803910613059998,0.5001767873764038,0.4761428236961365,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.8294920325279236,0.4152742326259613,0.2928031086921692,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8521519303321838,0.4528208971023559,0.4317269623279571,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.7439104318618774,0.2965683341026306,1.352346897125244,291.0385131835937,291.1499938964844,289.1419982910156,287.02099609375,291.0460205078125,297.2570495605469,291.0390625,1.0,0.6578212380409241,1.0,1.0,0.2766106128692627,1.0,-3.445197343826294,2.637232780456543,0.8079647421836853,1.860928654670716,0.0,1.0,0.0,207.11151123046875,221.0,15.01051139831543,-0.0,3550.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.7826787233352661,0.3470490872859955,0.3157751262187958,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8803910613059998,0.5001767873764038,0.4761428236961365,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.8294920325279236,0.4152742326259613,0.2928031086921692,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8521519303321838,0.4528208971023559,0.4317269623279571,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.7439104318618774,0.2965683341026306,1.352346897125244,291.0385131835937,291.1499938964844,289.1419982910156,287.02099609375,291.0460205078125,297.2570495605469,291.0390625,1.0,0.6578212380409241,1.0,1.0,0.2766106128692627,1.0,-3.445197343826294,2.637232780456543,0.8079647421836853,1.860928654670716,0.0,1.0,0.0,207.11151123046875,221.0,15.01051139831543,-0.0,3550.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.7787163853645325,0.3479710519313812,0.3167617917060852,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8761208653450012,0.501866340637207,0.4778999984264374,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8260865807533264,0.4171019494533539,0.2941990792751312,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8483093976974487,0.4544684886932373,0.433447927236557,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7403514385223389,0.297206163406372,1.3560138940811155,291.0522766113281,291.1499938964844,289.120361328125,287.0289306640625,291.06060791015625,297.25567626953125,291.0528259277344,1.0,0.6619501709938049,1.0,1.0,0.2804784774780273,1.0,-3.4566571712493896,2.632646083831787,0.8240112066268921,1.8538315296173096,0.0,1.0,0.0,212.35215759277344,209.0,17.88851547241211,-0.0,3609.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.7787163853645325,0.3479710519313812,0.3167617917060852,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8761208653450012,0.501866340637207,0.4778999984264374,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8260865807533264,0.4171019494533539,0.2941990792751312,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8483093976974487,0.4544684886932373,0.433447927236557,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7403514385223389,0.297206163406372,1.3560138940811155,291.0522766113281,291.1499938964844,289.120361328125,287.0289306640625,291.06060791015625,297.25567626953125,291.0528259277344,1.0,0.6619501709938049,1.0,1.0,0.2804784774780273,1.0,-3.4566571712493896,2.632646083831787,0.8240112066268921,1.8538315296173096,0.0,1.0,0.0,212.35215759277344,209.0,17.88851547241211,-0.0,3609.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7823906540870667,0.3489449024200439,0.3175023198127746,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8804693222045898,0.5035955309867859,0.479388564825058,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.8300831913948059,0.4189738035202026,0.2953985631465912,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8523679375648499,0.456152856349945,0.43489670753479,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7434355020523071,0.2978957295417785,1.358451008796692,291.0677795410156,291.1499938964844,289.0976257324219,287.0367431640625,291.07720947265625,297.25494384765625,291.068359375,1.0,0.6613426208496094,1.0,1.0,0.2847418785095215,1.0,-3.465459108352661,2.624849557876587,0.8406094312667847,1.8441675901412964,0.0,1.0,0.0,209.71913146972656,197.0,20.689586639404297,-0.0,3614.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7823906540870667,0.3489449024200439,0.3175023198127746,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8804693222045898,0.5035955309867859,0.479388564825058,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.8300831913948059,0.4189738035202026,0.2953985631465912,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8523679375648499,0.456152856349945,0.43489670753479,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7434355020523071,0.2978957295417785,1.358451008796692,291.0677795410156,291.1499938964844,289.0976257324219,287.0367431640625,291.07720947265625,297.25494384765625,291.068359375,1.0,0.6613426208496094,1.0,1.0,0.2847418785095215,1.0,-3.465459108352661,2.624849557876587,0.8406094312667847,1.8441675901412964,0.0,1.0,0.0,209.71913146972656,197.0,20.689586639404297,-0.0,3614.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.7909395098686218,0.3499964773654938,0.3181411921977997,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8903239369392395,0.5053838491439819,0.4807527065277099,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.838805079460144,0.4209138453006744,0.2965120375156402,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.8615533709526062,0.4578958451747894,0.4362199902534485,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.7508271336555481,0.2986651360988617,1.36038076877594,291.0837707519531,291.1499938964844,289.0740051269531,287.0443420410156,291.0934753417969,297.2549743652344,291.0843811035156,1.0,0.6584917306900024,1.0,1.0,0.2890052795410156,1.0,-3.473120927810669,2.6161563396453857,0.856964647769928,1.83380389213562,0.0,1.0,0.0,202.52598571777344,185.0,21.788652420043945,-0.0,3590.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.7909395098686218,0.3499964773654938,0.3181411921977997,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8903239369392395,0.5053838491439819,0.4807527065277099,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.838805079460144,0.4209138453006744,0.2965120375156402,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.8615533709526062,0.4578958451747894,0.4362199902534485,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.7508271336555481,0.2986651360988617,1.36038076877594,291.0837707519531,291.1499938964844,289.0740051269531,287.0443420410156,291.0934753417969,297.2549743652344,291.0843811035156,1.0,0.6584917306900024,1.0,1.0,0.2890052795410156,1.0,-3.473120927810669,2.6161563396453857,0.856964647769928,1.83380389213562,0.0,1.0,0.0,202.52598571777344,185.0,21.788652420043945,-0.0,3590.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7965450286865234,0.3505468666553497,0.3184482157230377,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8967633843421936,0.5062968134880066,0.4814157485961914,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.8445112705230713,0.4219064712524414,0.2970573306083679,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8676134943962097,0.45878666639328,0.4368629455566406,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.7557664513587952,0.2990795373916626,1.3613015413284302,291.0917663574219,291.1499938964844,289.0619201660156,287.0480651855469,291.1015319824219,297.25518798828125,291.09234619140625,1.0,0.6565667390823364,1.0,1.0,0.2911369800567627,1.0,-3.476824283599853,2.611701250076294,0.8651231527328491,1.828530550003052,0.0,1.0,0.0,197.9579467773437,185.0,21.99234962463379,-0.0,3572.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.8028569221496582,0.3511025607585907,0.3187504112720489,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.904023289680481,0.5072126388549805,0.4820709526538849,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8510013818740845,0.4229044616222381,0.2975984811782837,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8745036125183105,0.459681361913681,0.4374986886978149,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.761422336101532,0.2995064258575439,1.3622210025787354,291.09686279296875,291.1499938964844,289.0497131347656,287.0517272949219,291.10321044921875,297.2554626464844,291.0971069335937,1.0,0.654449999332428,1.0,1.0,0.2923769354820251,1.0,-3.480497360229492,2.6099746227264404,0.8705229163169861,1.8259752988815308,0.0,1.0,0.0,193.01315307617188,173.0,17.623886108398438,-0.0,3551.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8168947696685791,0.3521850109100342,0.319315105676651,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9222427606582642,0.5090106725692749,0.483334332704544,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.866309404373169,0.4248760640621185,0.2986520826816559,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.8906198143959045,0.4614429473876953,0.4387277960777282,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.774806797504425,0.300366073846817,1.3640003204345703,291.1014404296875,291.1499938964844,289.02496337890625,287.058837890625,291.10498046875,297.2557067871094,291.1015930175781,1.0,0.6498129963874817,1.0,1.0,0.2948568761348724,1.0,-3.4875824451446533,2.6067006587982178,0.8808817863464355,1.821082711219788,0.0,1.0,0.0,182.4007110595703,161.0,9.60545253753662,-0.0,3505.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8168947696685791,0.3521850109100342,0.319315105676651,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9222427606582642,0.5090106725692749,0.483334332704544,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.866309404373169,0.4248760640621185,0.2986520826816559,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.8906198143959045,0.4614429473876953,0.4387277960777282,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.774806797504425,0.300366073846817,1.3640003204345703,291.1014404296875,291.1499938964844,289.02496337890625,287.058837890625,291.10498046875,297.2557067871094,291.1015930175781,1.0,0.6498129963874817,1.0,1.0,0.2948568761348724,1.0,-3.4875824451446533,2.6067006587982178,0.8808817863464355,1.821082711219788,0.0,1.0,0.0,182.4007110595703,161.0,9.60545253753662,-0.0,3505.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.8326780796051025,0.353227823972702,0.3198219239711761,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9446709752082824,0.5107619166374207,0.4845302700996399,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8850071430206299,0.4268142879009247,0.2996650636196136,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9102225303649902,0.4631642997264862,0.4398960173130035,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.7911091446876526,0.3012247383594513,1.3656766414642334,291.1042785644531,291.1499938964844,289.0,287.065673828125,291.1065368652344,297.2555847167969,291.1044006347656,1.0,0.6448044776916504,1.0,1.0,0.2973367869853973,1.0,-3.494270801544189,2.6031320095062256,0.8911387324333191,1.8159449100494385,0.0,1.0,0.0,171.17652893066406,149.0,5.718822956085205,-0.0,3454.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.8326780796051025,0.353227823972702,0.3198219239711761,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9446709752082824,0.5107619166374207,0.4845302700996399,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8850071430206299,0.4268142879009247,0.2996650636196136,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9102225303649902,0.4631642997264862,0.4398960173130035,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.7911091446876526,0.3012247383594513,1.3656766414642334,291.1042785644531,291.1499938964844,289.0,287.065673828125,291.1065368652344,297.2555847167969,291.1044006347656,1.0,0.6448044776916504,1.0,1.0,0.2973367869853973,1.0,-3.494270801544189,2.6031320095062256,0.8911387324333191,1.8159449100494385,0.0,1.0,0.0,171.17652893066406,149.0,5.718822956085205,-0.0,3454.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8516579270362854,0.3542285561561584,0.320282518863678,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9690901637077332,0.5124634504318237,0.485670655965805,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9076001048088074,0.4287154078483581,0.3006457090377807,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9359166026115416,0.4648416042327881,0.4410139322280884,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8104508519172668,0.3020721971988678,1.367262840270996,291.1031799316406,291.1499938964844,288.9750366210937,287.0722045898437,291.1029052734375,297.2550964355469,291.1031188964844,1.0,0.6395832300186157,1.0,1.0,0.2991320192813873,1.0,-3.50062894821167,2.601520299911499,0.8991086483001709,1.8127915859222408,0.0,1.0,0.0,159.64266967773438,137.0,0.4146475195884704,-0.0,3400.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
