time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8516579270362854,0.3542285561561584,0.320282518863678,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9690901637077332,0.5124634504318237,0.485670655965805,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9076001048088074,0.4287154078483581,0.3006457090377807,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9359166026115416,0.4648416042327881,0.4410139322280884,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8104508519172668,0.3020721971988678,1.367262840270996,291.1031799316406,291.1499938964844,288.9750366210937,287.0722045898437,291.1029052734375,297.2550964355469,291.1031188964844,1.0,0.6395832300186157,1.0,1.0,0.2991320192813873,1.0,-3.50062894821167,2.601520299911499,0.8991086483001709,1.8127915859222408,0.0,1.0,0.0,159.64266967773438,137.0,0.4146475195884704,-0.0,3400.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8751030564308167,0.3551750779151916,0.3206980228424072,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9928981065750122,0.5141510367393494,0.4867842495441437,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9372457265853882,0.4305664300918579,0.3015944361686706,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.964787483215332,0.4664616584777832,0.4420820772647857,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8315935730934143,0.3028932213783264,1.3687548637390137,291.1003112792969,291.1499938964844,288.9502868652344,287.0783996582031,291.0990295410156,297.2543029785156,291.1002197265625,1.0,0.6341427564620972,1.0,1.0,0.3009272515773773,1.0,-3.5054304599761963,2.5988900661468506,0.90654057264328,1.8089721202850344,0.0,1.0,0.0,148.08958435058594,140.0,-2.525047540664673,-0.0,3344.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8751030564308167,0.3551750779151916,0.3206980228424072,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9928981065750122,0.5141510367393494,0.4867842495441437,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9372457265853882,0.4305664300918579,0.3015944361686706,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.964787483215332,0.4664616584777832,0.4420820772647857,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8315935730934143,0.3028932213783264,1.3687548637390137,291.1003112792969,291.1499938964844,288.9502868652344,287.0783996582031,291.0990295410156,297.2543029785156,291.1002197265625,1.0,0.6341427564620972,1.0,1.0,0.3009272515773773,1.0,-3.5054304599761963,2.5988900661468506,0.90654057264328,1.8089721202850344,0.0,1.0,0.0,148.08958435058594,140.0,-2.525047540664673,-0.0,3344.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8832105994224548,0.3556393384933471,0.3209879696369171,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.5149571299552917,0.4868583083152771,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9472670555114746,0.4314844012260437,0.3021334707736969,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9735466837882996,0.4672623574733734,0.4427017271518707,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8386643528938293,0.303302526473999,1.369945049285889,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.0973815917969,297.2537841796875,291.09869384765625,1.0,0.6332791447639465,1.0,1.0,0.3018248677253723,1.0,-3.509897470474243,2.5990023612976074,0.9108949899673462,1.807991623878479,0.0,1.0,0.0,144.8546905517578,140.0,-3.206750869750977,-0.0,3334.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8862536549568176,0.3560701608657837,0.3213428854942322,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9990000128746032,0.5158725380897522,0.4838358759880066,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9510990977287292,0.4323717355728149,0.302724689245224,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9767395257949828,0.4680315852165222,0.44339120388031,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8413335084915161,0.3036851286888122,1.3714905977249146,291.0975646972656,291.1499938964844,288.9259948730469,287.0841979980469,291.09619140625,297.2533264160156,291.0975036621094,1.0,0.6327641606330872,1.0,1.0,0.3028288185596466,1.0,-3.510162115097046,2.5958707332611084,0.9142914414405824,1.8047667741775515,0.0,1.0,0.0,143.72999572753906,158.0,-3.283523797988892,-0.0,3328.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8786841630935669,0.3569274544715881,0.3222474753856659,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9963427186012268,0.5175418853759766,0.489987701177597,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9427749514579772,0.4341507256031036,0.3040638267993927,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.969215214252472,0.4695736169815063,0.4449806809425354,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8347727656364441,0.3044667243957519,1.375643253326416,291.09619140625,291.1499938964844,288.9023742675781,287.0896301269531,291.09619140625,297.25225830078125,291.0962829589844,1.0,0.6379290819168091,1.0,1.0,0.3048367202281952,1.0,-3.527534484863281,2.601205587387085,0.926328718662262,1.805824518203736,0.0,1.0,0.0,148.1096649169922,176.0,-1.7162754535675049,-0.0,3395.392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8786841630935669,0.3569274544715881,0.3222474753856659,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9963427186012268,0.5175418853759766,0.489987701177597,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9427749514579772,0.4341507256031036,0.3040638267993927,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.969215214252472,0.4695736169815063,0.4449806809425354,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8347727656364441,0.3044667243957519,1.375643253326416,291.09619140625,291.1499938964844,288.9023742675781,287.0896301269531,291.09619140625,297.25225830078125,291.0962829589844,1.0,0.6379290819168091,1.0,1.0,0.3048367202281952,1.0,-3.527534484863281,2.601205587387085,0.926328718662262,1.805824518203736,0.0,1.0,0.0,148.1096649169922,176.0,-1.7162754535675049,-0.0,3395.392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8573505878448486,0.3576737642288208,0.3233517408370971,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9762824177742004,0.5188769102096558,0.4916931986808777,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9168752431869508,0.4358325600624084,0.3055678606033325,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9445207715034484,0.4710182547569275,0.4467931985855102,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8159226179122925,0.3051586449146271,1.380901575088501,291.095947265625,291.1499938964844,288.879638671875,287.0946655273437,291.0960998535156,297.2496337890625,291.0959777832031,1.0,0.6459614634513855,1.0,1.0,0.3068446218967438,1.0,-3.540832757949829,2.6036646366119385,0.9371681809425354,1.805152416229248,0.0,1.0,0.0,159.7353057861328,194.0,-0.8212952613830566,-0.0,3497.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8573505878448486,0.3576737642288208,0.3233517408370971,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9762824177742004,0.5188769102096558,0.4916931986808777,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9168752431869508,0.4358325600624084,0.3055678606033325,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9445207715034484,0.4710182547569275,0.4467931985855102,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8159226179122925,0.3051586449146271,1.380901575088501,291.095947265625,291.1499938964844,288.879638671875,287.0946655273437,291.0960998535156,297.2496337890625,291.0959777832031,1.0,0.6459614634513855,1.0,1.0,0.3068446218967438,1.0,-3.540832757949829,2.6036646366119385,0.9371681809425354,1.805152416229248,0.0,1.0,0.0,159.7353057861328,194.0,-0.8212952613830566,-0.0,3497.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8355907201766968,0.3583398759365082,0.3244897425174713,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.9499815702438354,0.520206868648529,0.4934946894645691,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8914671540260315,0.4374436438083648,0.3071058094501495,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.9158630967140198,0.4723912477493286,0.4486511349678039,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.7943075299263,0.3057807087898254,1.3863866329193115,291.0970764160156,291.1499938964844,288.8580017089844,287.0992736816406,291.09820556640625,297.2468566894531,291.0971984863281,1.0,0.655598521232605,1.0,1.0,0.3090231120586395,1.0,-3.555050611495972,2.606164693832397,0.9488858580589294,1.804341554641724,0.0,1.0,0.0,174.5110626220703,212.0,1.087049961090088,-0.0,3622.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8355907201766968,0.3583398759365082,0.3244897425174713,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.9499815702438354,0.520206868648529,0.4934946894645691,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8914671540260315,0.4374436438083648,0.3071058094501495,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.9158630967140198,0.4723912477493286,0.4486511349678039,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.7943075299263,0.3057807087898254,1.3863866329193115,291.0970764160156,291.1499938964844,288.8580017089844,287.0992736816406,291.09820556640625,297.2468566894531,291.0971984863281,1.0,0.655598521232605,1.0,1.0,0.3090231120586395,1.0,-3.555050611495972,2.606164693832397,0.9488858580589294,1.804341554641724,0.0,1.0,0.0,174.5110626220703,212.0,1.087049961090088,-0.0,3622.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.815995991230011,0.3589487671852112,0.3256336748600006,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.922771155834198,0.5215097665786743,0.4953413903713226,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8691739439964294,0.4390016794204712,0.3086520433425903,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8916765451431274,0.4737089872360229,0.4505184888839721,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.7740715146064758,0.3063471615314483,1.391915202140808,291.0995483398437,291.1499938964844,288.83770751953125,287.1034545898437,291.1013488769531,297.24395751953125,291.0997009277344,1.0,0.6659518480300903,1.0,1.0,0.3112015724182129,1.0,-3.5694048404693604,2.6086983680725098,0.9607062935829164,1.8035683631896973,0.0,1.0,0.0,190.9252777099609,230.0,2.820683717727661,-0.0,3757.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.815995991230011,0.3589487671852112,0.3256336748600006,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.922771155834198,0.5215097665786743,0.4953413903713226,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8691739439964294,0.4390016794204712,0.3086520433425903,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8916765451431274,0.4737089872360229,0.4505184888839721,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.7740715146064758,0.3063471615314483,1.391915202140808,291.0995483398437,291.1499938964844,288.83770751953125,287.1034545898437,291.1013488769531,297.24395751953125,291.0997009277344,1.0,0.6659518480300903,1.0,1.0,0.3112015724182129,1.0,-3.5694048404693604,2.6086983680725098,0.9607062935829164,1.8035683631896973,0.0,1.0,0.0,190.9252777099609,230.0,2.820683717727661,-0.0,3757.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8066135048866272,0.3592347204685211,0.3262023329734802,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.9104332327842712,0.5221480131149292,0.4962678253650665,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8592294454574585,0.4397629499435425,0.3094232678413391,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.8810415863990784,0.4743490219116211,0.4514486491680145,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7649880051612854,0.3066118657588959,1.3946632146835327,291.1012268066406,291.1499938964844,288.828125,287.1053771972656,291.1033630371094,297.24249267578125,291.10137939453125,1.0,0.6712676882743835,1.0,1.0,0.3122908174991607,1.0,-3.5765573978424072,2.609933614730835,0.9666239023208618,1.8031659126281736,0.0,1.0,0.0,199.5170745849609,230.0,3.621999263763428,-0.0,3828.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.7974331974983215,0.3595109581947326,0.3267678022384643,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8997588753700256,0.5227778553962708,0.4971925914287567,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8501324653625488,0.4405146539211273,0.310192197561264,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8712143301963806,0.4749789237976074,0.4523751139640808,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.7566598653793335,0.3068671524524688,1.3973957300186155,291.10284423828125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24102783203125,291.1029968261719,1.0,0.6766177415847778,1.0,1.0,0.3132871091365814,1.0,-3.5836756229400635,2.611429214477539,0.9722464084625244,1.803034782409668,0.0,1.0,0.0,208.2581329345703,248.0,3.9524214267730713,-0.0,3899.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.7885013818740845,0.3597866296768188,0.3273500204086303,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8897172212600708,0.5234219431877136,0.4981492161750793,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8414869904518127,0.4412850737571716,0.3109874427318573,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8618221282958984,0.4756218194961548,0.4533319473266601,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.748744785785675,0.3071218132972717,1.400210738182068,291.1046447753906,291.1499938964844,288.8099060058594,287.10894775390625,291.10693359375,297.2394714355469,291.10479736328125,1.0,0.6821995973587036,1.0,1.0,0.3143232464790344,1.0,-3.591022253036499,2.6129579544067383,0.9780643582344056,1.8028879165649407,0.0,1.0,0.0,217.47186279296875,248.0,4.3236083984375,-0.0,3975.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7808233499526978,0.3600327372550964,0.3278824687004089,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8811007142066956,0.52400803565979,0.499027281999588,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8341569304466248,0.4419879019260406,0.3117177486419678,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8538641333580017,0.4762062132358551,0.454209417104721,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7420526146888733,0.3073490858078003,1.4027870893478394,291.1065368652344,291.1499938964844,288.802001953125,287.1104736328125,291.10906982421875,297.2380676269531,291.1067199707031,1.0,0.6873500943183899,1.0,1.0,0.3152796626091003,1.0,-3.597752571105957,2.614326238632202,0.98342627286911,1.802722334861756,0.0,1.0,0.0,226.05447387695312,251.0,4.810840606689453,-0.0,4045.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7720334529876709,0.360540509223938,0.3287293016910553,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.871354341506958,0.5252171754837036,0.5005767345428467,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8259674310684204,0.443443238735199,0.3130336403846741,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8449726104736328,0.4774109125137329,0.4557564258575439,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.734462559223175,0.3078122437000274,1.4068313837051392,291.1112670898437,291.1499938964844,288.7870483398437,287.11328125,291.1143493652344,297.2352600097656,291.11151123046875,1.0,0.6939123272895813,1.0,1.0,0.3172722458839416,1.0,-3.608947992324829,2.615219593048096,0.9937283992767334,1.8011091947555542,0.0,1.0,0.0,237.08612060546875,239.0,6.203071594238281,-0.0,4142.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7720334529876709,0.360540509223938,0.3287293016910553,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.871354341506958,0.5252171754837036,0.5005767345428467,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8259674310684204,0.443443238735199,0.3130336403846741,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8449726104736328,0.4774109125137329,0.4557564258575439,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.734462559223175,0.3078122437000274,1.4068313837051392,291.1112670898437,291.1499938964844,288.7870483398437,287.11328125,291.1143493652344,297.2352600097656,291.11151123046875,1.0,0.6939123272895813,1.0,1.0,0.3172722458839416,1.0,-3.608947992324829,2.615219593048096,0.9937283992767334,1.8011091947555542,0.0,1.0,0.0,237.08612060546875,239.0,6.203071594238281,-0.0,4142.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.7725518941879272,0.3610738515853882,0.3291893601417541,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.8721867203712463,0.5264297723770142,0.5017018914222717,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.8269444108009338,0.4449114203453064,0.3140414655208587,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.8457943797111511,0.478619247674942,0.4568785727024078,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.734929084777832,0.3082883954048157,1.4088919162750244,291.1154479980469,291.1499938964844,288.7742919921875,287.1156005859375,291.1179504394531,297.2328796386719,291.1156005859375,1.0,0.6944453716278076,1.0,1.0,0.3188666701316833,1.0,-3.615902185440064,2.614508390426636,1.0013939142227173,1.7988483905792236,0.0,1.0,0.0,237.23501586914065,227.0,5.701443195343018,-0.0,4161.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.7725518941879272,0.3610738515853882,0.3291893601417541,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.8721867203712463,0.5264297723770142,0.5017018914222717,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.8269444108009338,0.4449114203453064,0.3140414655208587,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.8457943797111511,0.478619247674942,0.4568785727024078,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.734929084777832,0.3082883954048157,1.4088919162750244,291.1154479980469,291.1499938964844,288.7742919921875,287.1156005859375,291.1179504394531,297.2328796386719,291.1156005859375,1.0,0.6944453716278076,1.0,1.0,0.3188666701316833,1.0,-3.615902185440064,2.614508390426636,1.0013939142227173,1.7988483905792236,0.0,1.0,0.0,237.23501586914065,227.0,5.701443195343018,-0.0,4161.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.7781161069869995,0.3616623878479004,0.3294752836227417,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8787432909011841,0.5276692509651184,0.5026171803474426,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8328901529312134,0.4464195668697357,0.3149030208587646,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8518773317337036,0.4798569679260254,0.4577928483486175,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.7397630214691162,0.3088126182556152,1.4100412130355835,291.1201477050781,291.1499938964844,288.7640075683594,287.117431640625,291.1231384277344,297.2311706542969,291.120361328125,1.0,0.6920812129974365,1.0,1.0,0.3204610645771026,1.0,-3.620867729187012,2.612488031387329,1.0083798170089722,1.795646905899048,0.0,1.0,0.0,231.442626953125,215.0,6.485289573669434,-0.0,4139.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.7781161069869995,0.3616623878479004,0.3294752836227417,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8787432909011841,0.5276692509651184,0.5026171803474426,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8328901529312134,0.4464195668697357,0.3149030208587646,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8518773317337036,0.4798569679260254,0.4577928483486175,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.7397630214691162,0.3088126182556152,1.4100412130355835,291.1201477050781,291.1499938964844,288.7640075683594,287.117431640625,291.1231384277344,297.2311706542969,291.120361328125,1.0,0.6920812129974365,1.0,1.0,0.3204610645771026,1.0,-3.620867729187012,2.612488031387329,1.0083798170089722,1.795646905899048,0.0,1.0,0.0,231.442626953125,215.0,6.485289573669434,-0.0,4139.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.7821641564369202,0.3619797527790069,0.3295920789241791,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.8834570050239563,0.5283028483390808,0.5030381083488464,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.8371046781539917,0.4471922814846039,0.3153100609779358,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.8562618494033813,0.4804907739162445,0.4582141935825348,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.7432877421379089,0.3090977966785431,1.4104818105697632,291.12310791015625,291.1499938964844,288.75982666015625,287.1181640625,291.1264953613281,297.2305908203125,291.12335205078125,1.0,0.6902625560760498,1.0,1.0,0.3212582767009735,1.0,-3.6230413913726807,2.611267566680908,1.0117738246917725,1.7938878536224363,0.0,1.0,0.0,227.2856903076172,215.0,7.312586307525635,-0.0,4119.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.7868640422821045,0.3623096346855163,0.3297023475170135,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.888910710811615,0.5289441347122192,0.5034471154212952,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.8419787883758545,0.4479755461215973,0.3157103359699249,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.8613615036010742,0.4811331033706665,0.458624392747879,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.7474046349525452,0.3093973696231842,1.410894513130188,291.125732421875,291.1499938964844,288.7563781738281,287.1187744140625,291.12872314453125,297.2301330566406,291.1259155273437,1.0,0.6881911754608154,1.0,1.0,0.3218253552913666,1.0,-3.6251375675201416,2.610722541809082,1.0144151449203491,1.7928314208984375,0.0,1.0,0.0,222.62088012695312,203.0,7.152054309844971,-0.0,4095.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.7979267239570618,0.3629947304725647,0.3299123644828796,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.9017106294631958,0.5302404761314392,0.5042423605918884,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.853537380695343,0.449563980102539,0.316499799489975,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.8734742999076843,0.4824344217777252,0.459424614906311,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.7572565674781799,0.310031920671463,1.4117064476013184,291.1310729980469,291.1499938964844,288.7516174316406,287.1195983886719,291.1344909667969,297.2295227050781,291.1313171386719,1.0,0.6835660338401794,1.0,1.0,0.3229594826698303,1.0,-3.629236221313477,2.609658479690552,1.0195776224136353,1.7908143997192385,0.0,1.0,0.0,212.32508850097656,191.0,7.563431262969971,-0.0,4042.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.7979267239570618,0.3629947304725647,0.3299123644828796,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.9017106294631958,0.5302404761314392,0.5042423605918884,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.853537380695343,0.449563980102539,0.316499799489975,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.8734742999076843,0.4824344217777252,0.459424614906311,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.7572565674781799,0.310031920671463,1.4117064476013184,291.1310729980469,291.1499938964844,288.7516174316406,287.1195983886719,291.1344909667969,297.2295227050781,291.1313171386719,1.0,0.6835660338401794,1.0,1.0,0.3229594826698303,1.0,-3.629236221313477,2.609658479690552,1.0195776224136353,1.7908143997192385,0.0,1.0,0.0,212.32508850097656,191.0,7.563431262969971,-0.0,4042.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.8109579682350159,0.3637174069881439,0.3301242887973785,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.9179425239562988,0.5315607786178589,0.5050259232521057,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.8676241636276245,0.4511868953704834,0.3172881305217743,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.8881281614303589,0.4837628006935119,0.4602164030075073,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.7693416476249695,0.3107159435749054,1.4125840663909912,291.1383056640625,291.1499938964844,288.75,287.119873046875,291.1426086425781,297.2293395996094,291.1385803222656,1.0,0.6785368323326111,1.0,1.0,0.3240936398506164,1.0,-3.633390426635742,2.6086220741271973,1.0247684717178345,1.7888540029525757,0.0,1.0,0.0,201.2039794921875,179.0,9.446356773376465,-0.0,3984.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.8109579682350159,0.3637174069881439,0.3301242887973785,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.9179425239562988,0.5315607786178589,0.5050259232521057,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.8676241636276245,0.4511868953704834,0.3172881305217743,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.8881281614303589,0.4837628006935119,0.4602164030075073,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.7693416476249695,0.3107159435749054,1.4125840663909912,291.1383056640625,291.1499938964844,288.75,287.119873046875,291.1426086425781,297.2293395996094,291.1385803222656,1.0,0.6785368323326111,1.0,1.0,0.3240936398506164,1.0,-3.633390426635742,2.6086220741271973,1.0247684717178345,1.7888540029525757,0.0,1.0,0.0,201.2039794921875,179.0,9.446356773376465,-0.0,3984.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.8251651525497437,0.3644662499427795,0.3303472101688385,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.9380151033401488,0.5328962802886963,0.5058101415634155,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.8844343423843384,0.4528346657752991,0.3180837333202362,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.9053927659988404,0.4851096272468567,0.461011677980423,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.7838036417961121,0.3114402592182159,1.413573980331421,291.1441955566406,291.1499938964844,288.75,287.119873046875,291.1475830078125,297.2294006347656,291.1443786621094,1.0,0.673305869102478,1.0,1.0,0.3246310949325561,1.0,-3.637706995010376,2.609652280807495,1.0280547142028809,1.7889317274093628,0.0,1.0,0.0,189.6560211181641,167.0,8.322784423828125,-0.0,3924.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.8251651525497437,0.3644662499427795,0.3303472101688385,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.9380151033401488,0.5328962802886963,0.5058101415634155,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.8844343423843384,0.4528346657752991,0.3180837333202362,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.9053927659988404,0.4851096272468567,0.461011677980423,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.7838036417961121,0.3114402592182159,1.413573980331421,291.1441955566406,291.1499938964844,288.75,287.119873046875,291.1475830078125,297.2294006347656,291.1443786621094,1.0,0.673305869102478,1.0,1.0,0.3246310949325561,1.0,-3.637706995010376,2.609652280807495,1.0280547142028809,1.7889317274093628,0.0,1.0,0.0,189.6560211181641,167.0,8.322784423828125,-0.0,3924.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8414635062217712,0.3652212917804718,0.3305709362030029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9602349400520324,0.5342281460762024,0.5065856575965881,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9042342901229858,0.4544887542724609,0.3188798129558563,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9275022745132446,0.4864570796489715,0.4618021547794342,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8008492588996887,0.312189370393753,1.4146493673324585,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2295227050781,291.1493835449219,1.0,0.6679660677909851,1.0,1.0,0.3251685798168182,1.0,-3.642111778259277,2.610804557800293,1.0313072204589844,1.7891149520874023,0.0,1.0,0.0,177.8987274169922,155.0,7.444051742553711,-0.0,3862.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8414635062217712,0.3652212917804718,0.3305709362030029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9602349400520324,0.5342281460762024,0.5065856575965881,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9042342901229858,0.4544887542724609,0.3188798129558563,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9275022745132446,0.4864570796489715,0.4618021547794342,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8008492588996887,0.312189370393753,1.4146493673324585,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2295227050781,291.1493835449219,1.0,0.6679660677909851,1.0,1.0,0.3251685798168182,1.0,-3.642111778259277,2.610804557800293,1.0313072204589844,1.7891149520874023,0.0,1.0,0.0,177.8987274169922,155.0,7.444051742553711,-0.0,3862.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8508429527282715,0.3656004965305328,0.3306826949119568,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.9716079831123352,0.5348922610282898,0.5069700479507446,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.916187345981598,0.4553174674510956,0.3192777931690216,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9402410984039308,0.487130343914032,0.4621953964233398,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8103311061859131,0.3125711381435394,1.415213108062744,291.1516418457031,291.1499938964844,288.75,287.119873046875,291.1546630859375,297.2296142578125,291.1518249511719,1.0,0.6652722954750061,1.0,1.0,0.3254373073577881,1.0,-3.644338607788086,2.611395835876465,1.032942771911621,1.789219617843628,0.0,1.0,0.0,171.9783477783203,155.0,7.192776679992676,-0.0,3831.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.8612877726554871,0.365977793931961,0.3307935893535614,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.9828712940216064,0.5355525612831116,0.5073516964912415,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.9298830032348632,0.4561443328857422,0.3196750581264496,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.9536175727844238,0.4878008067607879,0.4625866413116455,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.8200841546058655,0.3129549920558929,1.415787696838379,291.15301513671875,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.22967529296875,291.1531066894531,1.0,0.6625681519508362,1.0,1.0,0.3254095613956451,1.0,-3.646571159362793,2.61293363571167,1.0336376428604126,1.7902761697769165,0.0,1.0,0.0,166.0432891845703,158.0,5.48797082901001,-0.0,3800.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8687358498573303,0.3664222359657287,0.3310497105121612,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.9900642037391664,0.5363360047340393,0.507937490940094,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.93960839509964,0.4571297764778137,0.3202479481697082,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.9625454545021056,0.4885980188846588,0.4631853401660919,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8267678022384644,0.3134156465530395,1.4171217679977417,291.1536865234375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.22967529296875,291.1537475585937,1.0,0.6615367531776428,1.0,1.0,0.3253763020038605,1.0,-3.65059494972229,2.615769863128662,1.034825086593628,1.7922124862670898,0.0,1.0,0.0,162.38653564453125,158.0,3.485257625579834,-0.0,3787.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
