time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.8719365000724792,0.3667064905166626,0.3312511742115021,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9929625391960144,0.5368469953536987,0.5083605647087097,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.94376939535141,0.4577765166759491,0.3206547796726227,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9662322998046876,0.4891192018985748,0.4636180102825165,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.8296219110488892,0.3137170076370239,1.418191909790039,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1551208496094,297.2295837402344,291.15411376953125,1.0,0.6613103151321411,1.0,1.0,0.3253540992736816,1.0,-3.6536433696746826,2.6179027557373047,1.0357404947280884,1.7937042713165283,0.0,1.0,0.0,161.00527954101562,161.0,2.610724449157715,-0.0,3786.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8754905462265015,0.3673725128173828,0.3318023681640625,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9961063265800476,0.5380818843841553,0.509470522403717,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9486181139945984,0.4593546688556671,0.3217131197452545,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9703280925750732,0.4903824925422668,0.4647549390792846,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8328532576560974,0.3144429624080658,1.4211912155151367,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.1553039550781,297.22900390625,291.1546936035156,1.0,0.6619699001312256,1.0,1.0,0.3252986371517181,1.0,-3.661891222000122,2.6236603260040283,1.0382308959960938,1.7977209091186523,0.0,1.0,0.0,159.9039306640625,164.0,1.3375812768936155,-0.0,3801.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8754905462265015,0.3673725128173828,0.3318023681640625,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9961063265800476,0.5380818843841553,0.509470522403717,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9486181139945984,0.4593546688556671,0.3217131197452545,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9703280925750732,0.4903824925422668,0.4647549390792846,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8328532576560974,0.3144429624080658,1.4211912155151367,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.1553039550781,297.22900390625,291.1546936035156,1.0,0.6619699001312256,1.0,1.0,0.3252986371517181,1.0,-3.661891222000122,2.6236603260040283,1.0382308959960938,1.7977209091186523,0.0,1.0,0.0,159.9039306640625,164.0,1.3375812768936155,-0.0,3801.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8750378489494324,0.3679791390895843,0.3323730528354645,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9958535432815552,0.539257287979126,0.5106018781661987,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9486526250839232,0.4608790874481201,0.3227911591529846,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.970091700553894,0.4915898442268371,0.4659167230129242,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8325905799865723,0.3151258826255798,1.424370288848877,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.22802734375,291.1542663574219,1.0,0.6636343002319336,1.0,1.0,0.3251018822193146,1.0,-3.6704585552215576,2.630110502243042,1.0403481721878052,1.802310943603516,0.0,1.0,0.0,160.78973388671875,167.0,-0.0570728927850723,-0.0,3828.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8750378489494324,0.3679791390895843,0.3323730528354645,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9958535432815552,0.539257287979126,0.5106018781661987,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9486526250839232,0.4608790874481201,0.3227911591529846,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.970091700553894,0.4915898442268371,0.4659167230129242,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8325905799865723,0.3151258826255798,1.424370288848877,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.22802734375,291.1542663574219,1.0,0.6636343002319336,1.0,1.0,0.3251018822193146,1.0,-3.6704585552215576,2.630110502243042,1.0403481721878052,1.802310943603516,0.0,1.0,0.0,160.78973388671875,167.0,-0.0570728927850723,-0.0,3828.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8725111484527588,0.3685340583324432,0.3329342305660248,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9938442707061768,0.5403771996498108,0.5117206573486328,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9462040662765504,0.4623540639877319,0.3238639533519745,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9676179885864258,0.4927450716495514,0.4670690596103668,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8305160403251648,0.3157671689987182,1.4275527000427246,291.15338134765625,291.1499938964844,288.75,287.119873046875,291.1531982421875,297.2266540527344,291.15338134765625,1.0,0.6657865047454834,1.0,1.0,0.3249050974845886,1.0,-3.6789863109588623,2.636554002761841,1.0424323081970217,1.8068944215774536,0.0,1.0,0.0,162.70248413085938,170.0,-0.8736916184425354,-0.0,3863.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8725111484527588,0.3685340583324432,0.3329342305660248,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9938442707061768,0.5403771996498108,0.5117206573486328,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9462040662765504,0.4623540639877319,0.3238639533519745,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9676179885864258,0.4927450716495514,0.4670690596103668,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8305160403251648,0.3157671689987182,1.4275527000427246,291.15338134765625,291.1499938964844,288.75,287.119873046875,291.1531982421875,297.2266540527344,291.15338134765625,1.0,0.6657865047454834,1.0,1.0,0.3249050974845886,1.0,-3.6789863109588623,2.636554002761841,1.0424323081970217,1.8068944215774536,0.0,1.0,0.0,162.70248413085938,170.0,-0.8736916184425354,-0.0,3863.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8708043098449707,0.368794709444046,0.3332078158855438,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9924280047416688,0.5409180521965027,0.5122708082199097,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9444273710250854,0.4630748629570007,0.3243951499462127,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9658697843551636,0.4933048188686371,0.4676371216773987,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8290875554084778,0.3160735368728637,1.429121971130371,291.1528625488281,291.1499938964844,288.75,287.119873046875,291.152587890625,297.22589111328125,291.1528625488281,1.0,0.6669656038284302,1.0,1.0,0.3248067200183868,1.0,-3.6831884384155273,2.639734983444214,1.0434532165527344,1.809159278869629,0.0,1.0,0.0,163.89352416992188,170.0,-1.1202470064163208,-0.0,3881.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8689429759979248,0.3690464496612549,0.3334764838218689,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9908422827720642,0.5414482355117798,0.5128142237663269,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9424431324005128,0.4637864530086517,0.3249224126338959,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9639198780059814,0.4938546121120453,0.4681991636753082,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8275190591812134,0.3163721859455108,1.430672287940979,291.1524353027344,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.2250671386719,291.1524353027344,1.0,0.6681815385818481,1.0,1.0,0.3247424364089966,1.0,-3.6873414516448975,2.642773628234864,1.0445678234100342,1.8112971782684328,0.0,1.0,0.0,165.177978515625,173.0,-1.133087158203125,-0.0,3900.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8649963736534119,0.3695290982723236,0.3340005874633789,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9873449206352234,0.5424824357032776,0.5138823986053467,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.9381325840950012,0.465187668800354,0.3259659707546234,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9596583247184752,0.4949299693107605,0.4693063497543335,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8241636157035828,0.3169512748718261,1.4337193965911863,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2233581542969,291.1517028808594,1.0,0.6706739068031311,1.0,1.0,0.3246138989925384,1.0,-3.695511817932129,2.6487414836883545,1.046770095825195,1.8155226707458496,0.0,1.0,0.0,167.92079162597656,176.0,-1.0756324529647827,-0.0,3939.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8649963736534119,0.3695290982723236,0.3340005874633789,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9873449206352234,0.5424824357032776,0.5138823986053467,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.9381325840950012,0.465187668800354,0.3259659707546234,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9596583247184752,0.4949299693107605,0.4693063497543335,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8241636157035828,0.3169512748718261,1.4337193965911863,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2233581542969,291.1517028808594,1.0,0.6706739068031311,1.0,1.0,0.3246138989925384,1.0,-3.695511817932129,2.6487414836883545,1.046770095825195,1.8155226707458496,0.0,1.0,0.0,167.92079162597656,176.0,-1.0756324529647827,-0.0,3939.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8609151840209961,0.3699829578399658,0.3345043361186981,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9835349321365356,0.5434792637825012,0.5149213075637817,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.933565318584442,0.4665577113628387,0.3269921541213989,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9550827741622924,0.4959709346294403,0.4703870415687561,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8206461668014526,0.3175065517425537,1.4366859197616575,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.2215881347656,291.15093994140625,1.0,0.6732079982757568,1.0,1.0,0.3244853317737579,1.0,-3.703472852706909,2.654561281204224,1.0489115715026855,1.8197078704833984,0.0,1.0,0.0,170.82302856445312,179.0,-1.0630624294281006,-0.0,3978.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8609151840209961,0.3699829578399658,0.3345043361186981,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9835349321365356,0.5434792637825012,0.5149213075637817,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.933565318584442,0.4665577113628387,0.3269921541213989,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9550827741622924,0.4959709346294403,0.4703870415687561,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8206461668014526,0.3175065517425537,1.4366859197616575,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.2215881347656,291.15093994140625,1.0,0.6732079982757568,1.0,1.0,0.3244853317737579,1.0,-3.703472852706909,2.654561281204224,1.0489115715026855,1.8197078704833984,0.0,1.0,0.0,170.82302856445312,179.0,-1.0630624294281006,-0.0,3978.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8568706512451172,0.3704143464565277,0.3349899649620056,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9795626401901244,0.5444436073303223,0.515932559967041,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9289677143096924,0.4679026901721954,0.3280025720596313,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9503929018974304,0.496983915567398,0.471443623304367,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8171006441116333,0.3180448114871979,1.4395853281021118,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.21978759765625,291.1506042480469,1.0,0.6757468581199646,1.0,1.0,0.3244444727897644,1.0,-3.71125054359436,2.6599581241607666,1.0512923002243042,1.823568344116211,0.0,1.0,0.0,173.8012237548828,182.0,-0.621852457523346,-0.0,4018.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8568706512451172,0.3704143464565277,0.3349899649620056,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9795626401901244,0.5444436073303223,0.515932559967041,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9289677143096924,0.4679026901721954,0.3280025720596313,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9503929018974304,0.496983915567398,0.471443623304367,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8171006441116333,0.3180448114871979,1.4395853281021118,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.21978759765625,291.1506042480469,1.0,0.6757468581199646,1.0,1.0,0.3244444727897644,1.0,-3.71125054359436,2.6599581241607666,1.0512923002243042,1.823568344116211,0.0,1.0,0.0,173.8012237548828,182.0,-0.621852457523346,-0.0,4018.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8529269695281982,0.3708244860172272,0.335457980632782,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.975494384765625,0.5453705787658691,0.5169112682342529,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9244439601898192,0.4692236185073852,0.3289972841739654,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9456814527511596,0.4979698061943054,0.4724761545658111,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8135688900947571,0.3185701668262481,1.4424307346343994,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2179870605469,291.15045166015625,1.0,0.6782739162445068,1.0,1.0,0.3244036138057709,1.0,-3.718855381011963,2.6652276515960693,1.053627610206604,1.8273524045944207,0.0,1.0,0.0,176.8173065185547,185.0,-0.3633109927177429,-0.0,4057.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8529269695281982,0.3708244860172272,0.335457980632782,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.975494384765625,0.5453705787658691,0.5169112682342529,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9244439601898192,0.4692236185073852,0.3289972841739654,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9456814527511596,0.4979698061943054,0.4724761545658111,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8135688900947571,0.3185701668262481,1.4424307346343994,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2179870605469,291.15045166015625,1.0,0.6782739162445068,1.0,1.0,0.3244036138057709,1.0,-3.718855381011963,2.6652276515960693,1.053627610206604,1.8273524045944207,0.0,1.0,0.0,176.8173065185547,185.0,-0.3633109927177429,-0.0,4057.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8510010838508606,0.3710223138332367,0.3356859385967254,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9734365940093994,0.5458217263221741,0.5173892378807068,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.922228455543518,0.4698758125305176,0.3294892907142639,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.943334698677063,0.4984535276889801,0.4729842245578766,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8118105530738831,0.3188287913799286,1.44383704662323,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.21710205078125,291.150390625,1.0,0.679530918598175,1.0,1.0,0.3243831694126129,1.0,-3.722599744796753,2.6678249835968018,1.0547748804092407,1.8292111158370967,0.0,1.0,0.0,178.33355712890625,185.0,-0.2936861515045166,-0.0,4077.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8491067886352539,0.3712149560451507,0.3359095156192779,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9713669419288636,0.5462644696235657,0.5178595781326294,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.920049786567688,0.4705220758914947,0.3299773335456848,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9409993290901184,0.4989306926727295,0.4734863638877868,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8100555539131165,0.3190845847129822,1.4452319145202637,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2162475585937,291.150390625,1.0,0.6807824969291687,1.0,1.0,0.3243766129016876,1.0,-3.726304769515991,2.670353651046753,1.0559512376785278,1.8309898376464844,0.0,1.0,0.0,179.85275268554688,188.0,-0.1837057173252105,-0.0,4096.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8465812802314758,0.3714690804481506,0.3362067937850952,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.96853768825531,0.5468541383743286,0.5184875130653381,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.91715270280838,0.4713919162750244,0.3306350111961365,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.93784761428833,0.4995695054531097,0.4741600751876831,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8076707720756531,0.3194283545017242,1.4471114873886108,291.150390625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2150573730469,291.1504211425781,1.0,0.6824754476547241,1.0,1.0,0.3243677020072937,1.0,-3.731282234191896,2.6737523078918457,1.0575298070907593,1.8333470821380613,0.0,1.0,0.0,181.9223022460937,188.0,-0.0708434656262397,-0.0,4123.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8454128503799438,0.3715854585170746,0.3363439738750458,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9672017693519592,0.5471267104148865,0.5187785625457764,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9158175587654114,0.4717975258827209,0.3309420347213745,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9363760352134703,0.4998660683631897,0.4744734466075897,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8065478801727295,0.3195885121822357,1.4479893445968628,291.150390625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2145080566406,291.1504211425781,1.0,0.6832683086395264,1.0,1.0,0.324363499879837,1.0,-3.733600378036499,2.675337791442871,1.058262586593628,1.8344318866729736,0.0,1.0,0.0,182.8971710205078,191.0,-0.0375990718603134,-0.0,4135.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8418409824371338,0.371935486793518,0.3367609679698944,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9630140662193298,0.5479575991630554,0.5196688771247864,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9117709398269652,0.4730492234230041,0.3318909406661987,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9318339228630066,0.5007755160331726,0.4754370748996734,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8030562996864319,0.3200821876525879,1.4507043361663818,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2128295898437,291.15045166015625,1.0,0.6857292652130127,1.0,1.0,0.3243503868579864,1.0,-3.7407422065734863,2.6802327632904053,1.0605093240737915,1.8377189636230469,0.0,1.0,0.0,185.946044921875,194.0,0.0077795619145035,-0.0,4174.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8418409824371338,0.371935486793518,0.3367609679698944,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9630140662193298,0.5479575991630554,0.5196688771247864,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9117709398269652,0.4730492234230041,0.3318909406661987,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9318339228630066,0.5007755160331726,0.4754370748996734,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8030562996864319,0.3200821876525879,1.4507043361663818,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2128295898437,291.15045166015625,1.0,0.6857292652130127,1.0,1.0,0.3243503868579864,1.0,-3.7407422065734863,2.6802327632904053,1.0605093240737915,1.8377189636230469,0.0,1.0,0.0,185.946044921875,194.0,0.0077795619145035,-0.0,4174.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8383843302726746,0.3722649216651916,0.3371602892875671,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9588170647621156,0.5487576723098755,0.5205309987068176,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9079306125640868,0.4742767810821533,0.3328236937522888,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9273926615715028,0.5016589164733887,0.4763769805431366,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.799651026725769,0.3205658197402954,1.4533774852752686,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.211181640625,291.15045166015625,1.0,0.6881645917892456,1.0,1.0,0.3243339955806732,1.0,-3.7477293014526367,2.685046434402466,1.0626827478408811,1.8408769369125368,0.0,1.0,0.0,188.9980010986328,197.0,-0.0113377952948212,-0.0,4213.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8383843302726746,0.3722649216651916,0.3371602892875671,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9588170647621156,0.5487576723098755,0.5205309987068176,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9079306125640868,0.4742767810821533,0.3328236937522888,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9273926615715028,0.5016589164733887,0.4763769805431366,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.799651026725769,0.3205658197402954,1.4533774852752686,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.211181640625,291.15045166015625,1.0,0.6881645917892456,1.0,1.0,0.3243339955806732,1.0,-3.7477293014526367,2.685046434402466,1.0626827478408811,1.8408769369125368,0.0,1.0,0.0,188.9980010986328,197.0,-0.0113377952948212,-0.0,4213.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8350372910499573,0.3725745677947998,0.3375424742698669,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9546265602111816,0.5495284795761108,0.5213661193847656,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9043186902999878,0.4754807949066162,0.3337405920028686,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9230748414993286,0.5025174021720886,0.4772940874099731,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7963390946388245,0.3210401535034179,1.4560110569000244,291.150390625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2095642089844,291.150390625,1.0,0.6905750632286072,1.0,1.0,0.32431760430336,1.0,-3.75456976890564,2.689769744873047,1.0648000240325928,1.8439229726791384,0.0,1.0,0.0,192.0515594482422,200.0,-0.0424841381609439,-0.0,4251.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8350372910499573,0.3725745677947998,0.3375424742698669,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9546265602111816,0.5495284795761108,0.5213661193847656,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9043186902999878,0.4754807949066162,0.3337405920028686,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9230748414993286,0.5025174021720886,0.4772940874099731,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7963390946388245,0.3210401535034179,1.4560110569000244,291.150390625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2095642089844,291.150390625,1.0,0.6905750632286072,1.0,1.0,0.32431760430336,1.0,-3.75456976890564,2.689769744873047,1.0648000240325928,1.8439229726791384,0.0,1.0,0.0,192.0515594482422,200.0,-0.0424841381609439,-0.0,4251.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8334016799926758,0.3727206289768219,0.3377258777618408,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9525371193885804,0.5499008893966675,0.5217716693878174,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9026033282279968,0.4760721623897552,0.3341917991638183,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9209672212600708,0.5029350519180298,0.4777421355247497,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.794718325138092,0.3212733864784241,1.4573107957839966,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2087707519531,291.1503601074219,1.0,0.6917693018913269,1.0,1.0,0.3243094086647033,1.0,-3.7579245567321777,2.6920883655548096,1.0658363103866575,1.845410108566284,0.0,1.0,0.0,193.57818603515625,200.0,-0.0561009459197521,-0.0,4270.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8317900896072388,0.3728613257408142,0.3379046320915222,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9504539370536804,0.5502654314041138,0.5221700072288513,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9009273052215576,0.4766569137573242,0.3346385955810547,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9188967943191528,0.5033448338508606,0.4781831800937652,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7931212186813354,0.3215045630931854,1.4586011171340942,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2079467773437,291.1503601074219,1.0,0.6929569244384766,1.0,1.0,0.3243021368980407,1.0,-3.761240243911743,2.694377183914185,1.066862940788269,1.8468780517578125,0.0,1.0,0.0,195.10504150390625,203.0,-0.0630215555429458,-0.0,4289.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8286346197128296,0.3731270134449005,0.3382482230663299,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9463131427764891,0.550971269607544,0.5229451060295105,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8976455330848694,0.4778067767620086,0.3355186879634857,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9148760437965392,0.5041406750679016,0.4790434837341308,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7899984121322632,0.3219610452651977,1.461155891418457,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2063903808594,291.1502990722656,1.0,0.6953122615814209,1.0,1.0,0.3242875635623932,1.0,-3.767754554748535,2.698873519897461,1.0688810348510742,1.849775433540344,0.0,1.0,0.0,198.1591033935547,206.0,-0.0701532363891601,-0.0,4327.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8286346197128296,0.3731270134449005,0.3382482230663299,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9463131427764891,0.550971269607544,0.5229451060295105,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8976455330848694,0.4778067767620086,0.3355186879634857,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9148760437965392,0.5041406750679016,0.4790434837341308,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7899984121322632,0.3219610452651977,1.461155891418457,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2063903808594,291.1502990722656,1.0,0.6953122615814209,1.0,1.0,0.3242875635623932,1.0,-3.767754554748535,2.698873519897461,1.0688810348510742,1.849775433540344,0.0,1.0,0.0,198.1591033935547,206.0,-0.0701532363891601,-0.0,4327.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8255600929260254,0.3733713030815124,0.3385729789733886,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9422153234481812,0.5516455173492432,0.5236908197402954,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8944551348686218,0.4789293110370636,0.336380124092102,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.911029577255249,0.504905641078949,0.4798747599124908,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7869693040847778,0.3224094808101654,1.463675856590271,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2048645019531,291.1502380371094,1.0,0.6976409554481506,1.0,1.0,0.3242729902267456,1.0,-3.7741119861602783,2.703258991241455,1.0708529949188232,1.852631688117981,0.0,1.0,0.0,201.213134765625,209.0,-0.0715742483735084,-0.0,4364.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8255600929260254,0.3733713030815124,0.3385729789733886,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9422153234481812,0.5516455173492432,0.5236908197402954,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8944551348686218,0.4789293110370636,0.336380124092102,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.911029577255249,0.504905641078949,0.4798747599124908,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7869693040847778,0.3224094808101654,1.463675856590271,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2048645019531,291.1502380371094,1.0,0.6976409554481506,1.0,1.0,0.3242729902267456,1.0,-3.7741119861602783,2.703258991241455,1.0708529949188232,1.852631688117981,0.0,1.0,0.0,201.213134765625,209.0,-0.0715742483735084,-0.0,4364.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8225553035736084,0.3735963702201843,0.338880717754364,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.938171088695526,0.5522913336753845,0.5244101285934448,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8913534283638,0.4800266623497009,0.3372243642807007,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9073742628097534,0.505643904209137,0.4806809425354004,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7840310335159302,0.3228506445884704,1.4661643505096436,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2033386230469,291.15020751953125,1.0,0.6999454498291016,1.0,1.0,0.3242641389369964,1.0,-3.7803280353546143,2.7075257301330566,1.0728023052215576,1.855429410934448,0.0,1.0,0.0,204.26763916015625,212.0,-0.0422224588692188,-0.0,4402.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8225553035736084,0.3735963702201843,0.338880717754364,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.938171088695526,0.5522913336753845,0.5244101285934448,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8913534283638,0.4800266623497009,0.3372243642807007,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9073742628097534,0.505643904209137,0.4806809425354004,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7840310335159302,0.3228506445884704,1.4661643505096436,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2033386230469,291.15020751953125,1.0,0.6999454498291016,1.0,1.0,0.3242641389369964,1.0,-3.7803280353546143,2.7075257301330566,1.0728023052215576,1.855429410934448,0.0,1.0,0.0,204.26763916015625,212.0,-0.0422224588692188,-0.0,4402.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8196079730987549,0.3737989366054535,0.3391685485839844,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.934190034866333,0.5529037714004517,0.5250982642173767,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8883367776870728,0.4810938239097595,0.3380478918552398,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9039256572723388,0.5063515305519104,0.4814583659172058,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7811821103096008,0.3232834935188293,1.468616008758545,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2018737792969,291.15020751953125,1.0,0.7022222280502319,1.0,1.0,0.3242553174495697,1.0,-3.78637957572937,2.711671829223633,1.0747076272964478,1.8582042455673216,0.0,1.0,0.0,207.32118225097656,215.0,-0.0173424426466226,-0.0,4438.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
