time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8196079730987549,0.3737989366054535,0.3391685485839844,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.934190034866333,0.5529037714004517,0.5250982642173767,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8883367776870728,0.4810938239097595,0.3380478918552398,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9039256572723388,0.5063515305519104,0.4814583659172058,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7811821103096008,0.3232834935188293,1.468616008758545,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2018737792969,291.15020751953125,1.0,0.7022222280502319,1.0,1.0,0.3242553174495697,1.0,-3.78637957572937,2.711671829223633,1.0747076272964478,1.8582042455673216,0.0,1.0,0.0,207.32118225097656,215.0,-0.0173424426466226,-0.0,4438.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8181555271148682,0.3738920986652374,0.3393050134181976,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9322311878204346,0.5531977415084839,0.5254307389259338,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8868633508682251,0.4816161692142486,0.3384518027305603,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.902286171913147,0.5066942572593689,0.4818365573883056,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7797938585281372,0.3234970867633819,1.469828486442566,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.2011413574219,291.1502380371094,1.0,0.7033503651618958,1.0,1.0,0.3242508769035339,1.0,-3.789344310760498,2.713693380355835,1.075650930404663,1.8596268892288208,0.0,1.0,0.0,208.84765625,215.0,0.0042082434520125,-0.0,4457.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8167116045951843,0.3739796280860901,0.3394367098808288,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9302901029586792,0.5534834265708923,0.5257557034492493,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8854084014892578,0.4821307361125946,0.3388505280017853,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9006735682487488,0.5070295929908752,0.4822079539299011,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7784256339073181,0.3237086832523346,1.4710326194763184,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2004089355469,291.1502685546875,1.0,0.704472005367279,1.0,1.0,0.324246883392334,1.0,-3.792269945144653,2.715686559677124,1.0765833854675293,1.8610330820083616,0.0,1.0,0.0,210.3741607666016,218.0,0.0224053300917148,-0.0,4475.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8145290017127991,0.3741028606891632,0.3396282494068146,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.927375555038452,0.5539031624794006,0.5262361168861389,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8832308053970337,0.4828991293907165,0.3394472002983093,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8982556462287903,0.5075262784957886,0.4827603697776794,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7763824462890625,0.3240266442298889,1.472847580909729,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1993408203125,291.1502685546875,1.0,0.7061650156974792,1.0,1.0,0.3242408335208893,1.0,-3.796645402908325,2.7186686992645264,1.0779768228530884,1.863131523132324,0.0,1.0,0.0,212.6947631835937,218.0,0.0375725962221622,-0.0,4502.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.813841700553894,0.3741383254528045,0.339685708284378,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9264643788337708,0.5540305972099304,0.5263831615447998,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8825510144233704,0.4831368923187256,0.3396323025226593,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8974999785423279,0.5076785087585449,0.4829306304454803,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7757463455200195,0.3241258263587951,1.4734153747558594,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1990051269531,291.1502990722656,1.0,0.7066957354545593,1.0,1.0,0.3242389261722564,1.0,-3.7980029582977295,2.7195937633514404,1.0784090757369995,1.8637841939926147,0.0,1.0,0.0,213.4272003173828,221.0,0.0396230444312095,-0.0,4511.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8109875321388245,0.374277263879776,0.3399173617362976,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9227259159088136,0.554548442363739,0.5269834995269775,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8797640800476074,0.4841147661209106,0.3403947949409485,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8943964838981628,0.5083011984825134,0.4836289882659912,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.77314293384552,0.3245358169078827,1.4757676124572754,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1976013183594,291.1503295898437,1.0,0.7088956236839294,1.0,1.0,0.3242309689521789,1.0,-3.8035929203033447,2.7234036922454834,1.080189228057861,1.8664757013320925,0.0,1.0,0.0,216.4809417724609,224.0,0.0439651422202587,-0.0,4547.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8109875321388245,0.374277263879776,0.3399173617362976,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9227259159088136,0.554548442363739,0.5269834995269775,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8797640800476074,0.4841147661209106,0.3403947949409485,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8943964838981628,0.5083011984825134,0.4836289882659912,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.77314293384552,0.3245358169078827,1.4757676124572754,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1976013183594,291.1503295898437,1.0,0.7088956236839294,1.0,1.0,0.3242309689521789,1.0,-3.8035929203033447,2.7234036922454834,1.080189228057861,1.8664757013320925,0.0,1.0,0.0,216.4809417724609,224.0,0.0439651422202587,-0.0,4547.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8081327676773071,0.3743925392627716,0.3401283025741577,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9190810918807985,0.5550313591957092,0.527551531791687,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8770408034324646,0.4850581586360931,0.3411338925361633,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8913576602935791,0.5088926553726196,0.4842985272407532,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7706114053726196,0.3249373435974121,1.478083610534668,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1961975097656,291.1503295898437,1.0,0.7110679745674133,1.0,1.0,0.3242186903953552,1.0,-3.8090133666992174,2.727113485336304,1.081899881362915,1.869104504585266,0.0,1.0,0.0,219.5338897705078,227.0,0.0183443967252969,-0.0,4582.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8081327676773071,0.3743925392627716,0.3401283025741577,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9190810918807985,0.5550313591957092,0.527551531791687,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8770408034324646,0.4850581586360931,0.3411338925361633,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8913576602935791,0.5088926553726196,0.4842985272407532,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7706114053726196,0.3249373435974121,1.478083610534668,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1961975097656,291.1503295898437,1.0,0.7110679745674133,1.0,1.0,0.3242186903953552,1.0,-3.8090133666992174,2.727113485336304,1.081899881362915,1.869104504585266,0.0,1.0,0.0,219.5338897705078,227.0,0.0183443967252969,-0.0,4582.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8052626848220825,0.3744846284389496,0.3403189480304718,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.915539026260376,0.5554800033569336,0.5280880331993103,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8743769526481628,0.4859671294689178,0.3418495655059814,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8883801102638245,0.509453535079956,0.4849397838115692,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7681477665901184,0.3253307044506073,1.4803646802902222,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.19482421875,291.1503295898437,1.0,0.7132135033607483,1.0,1.0,0.3242064416408539,1.0,-3.8142669200897217,2.7307121753692627,1.0835548639297483,1.871650457382202,0.0,1.0,0.0,222.58706665039065,230.0,-0.0065093305893242,-0.0,4617.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8052626848220825,0.3744846284389496,0.3403189480304718,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.915539026260376,0.5554800033569336,0.5280880331993103,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8743769526481628,0.4859671294689178,0.3418495655059814,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8883801102638245,0.509453535079956,0.4849397838115692,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7681477665901184,0.3253307044506073,1.4803646802902222,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.19482421875,291.1503295898437,1.0,0.7132135033607483,1.0,1.0,0.3242064416408539,1.0,-3.8142669200897217,2.7307121753692627,1.0835548639297483,1.871650457382202,0.0,1.0,0.0,222.58706665039065,230.0,-0.0065093305893242,-0.0,4617.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8038305640220642,0.3745221197605133,0.3404067754745483,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9138101935386658,0.5556917786598206,0.5283445715904236,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8730664849281311,0.4864086806774139,0.3421985805034637,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8869138360023499,0.5097226500511169,0.4852499961853027,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7669406533241272,0.3255243599414825,1.481492519378662,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.19415283203125,291.1502990722656,1.0,0.7142763137817383,1.0,1.0,0.324200302362442,1.0,-3.8168320655822754,2.7324705123901367,1.0843616724014282,1.8728907108306885,0.0,1.0,0.0,224.1136779785156,230.0,-0.0181016772985458,-0.0,4634.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.802409291267395,0.3745538294315338,0.3404895663261413,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9121112823486328,0.5558950304985046,0.5285934209823608,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8717697858810425,0.4868414402008056,0.3425416350364685,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8854620456695557,0.5099841952323914,0.4855532348155975,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7657495737075806,0.3257160484790802,1.482611894607544,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.150390625,297.1934814453125,291.1502990722656,1.0,0.7153326272964478,1.0,1.0,0.3241943717002868,1.0,-3.819356203079224,2.734201192855835,1.0851551294326782,1.8741079568862915,0.0,1.0,0.0,225.6403350830078,233.0,-0.0287794284522533,-0.0,4652.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7995995283126831,0.3746005296707153,0.3406404852867126,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9088098406791688,0.556276798248291,0.5290680527687073,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8692169189453125,0.4876809120178222,0.3432100117206573,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.882601797580719,0.510485053062439,0.4861391484737396,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7634145021438599,0.3260935842990875,1.4848260879516602,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.192138671875,291.1502380371094,1.0,0.7174258232116699,1.0,1.0,0.3241824805736542,1.0,-3.824283361434937,2.737582206726074,1.0867011547088623,1.8764750957489007,0.0,1.0,0.0,228.6936492919922,236.0,-0.0501172766089439,-0.0,4686.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7995995283126831,0.3746005296707153,0.3406404852867126,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9088098406791688,0.556276798248291,0.5290680527687073,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8692169189453125,0.4876809120178222,0.3432100117206573,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.882601797580719,0.510485053062439,0.4861391484737396,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7634145021438599,0.3260935842990875,1.4848260879516602,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.192138671875,291.1502380371094,1.0,0.7174258232116699,1.0,1.0,0.3241824805736542,1.0,-3.824283361434937,2.737582206726074,1.0867011547088623,1.8764750957489007,0.0,1.0,0.0,228.6936492919922,236.0,-0.0501172766089439,-0.0,4686.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7968325018882751,0.3746245205402374,0.3407714962959289,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9056472182273864,0.5566250085830688,0.5295116901397705,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8667155504226685,0.4884846210479736,0.3438540399074554,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8797974586486816,0.5109559297561646,0.4866973161697387,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7611401677131653,0.3264634013175964,1.4870072603225708,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1908264160156,291.1501770019531,1.0,0.7194929718971252,1.0,1.0,0.3241706192493438,1.0,-3.829047203063965,2.74085545539856,1.0881916284561155,1.878751277923584,0.0,1.0,0.0,231.7468719482422,239.0,-0.0717573910951614,-0.0,4720.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7968325018882751,0.3746245205402374,0.3407714962959289,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9056472182273864,0.5566250085830688,0.5295116901397705,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8667155504226685,0.4884846210479736,0.3438540399074554,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8797974586486816,0.5109559297561646,0.4866973161697387,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7611401677131653,0.3264634013175964,1.4870072603225708,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1908264160156,291.1501770019531,1.0,0.7194929718971252,1.0,1.0,0.3241706192493438,1.0,-3.829047203063965,2.74085545539856,1.0881916284561155,1.878751277923584,0.0,1.0,0.0,231.7468719482422,239.0,-0.0717573910951614,-0.0,4720.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7941079139709473,0.3746260106563568,0.3408827483654022,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.90263694524765,0.5569398999214172,0.5299245119094849,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8642637729644775,0.4892522692680359,0.3444734215736389,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8770478367805481,0.5113968849182129,0.4872278273105621,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7589247226715088,0.3268256485462188,1.4891563653945925,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.18951416015625,291.150146484375,1.0,0.721534252166748,1.0,1.0,0.3241634964942932,1.0,-3.833648204803467,2.744004487991333,1.0896437168121338,1.880923628807068,0.0,1.0,0.0,234.79986572265625,242.0,-0.0703416764736175,-0.0,4753.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7941079139709473,0.3746260106563568,0.3408827483654022,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.90263694524765,0.5569398999214172,0.5299245119094849,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8642637729644775,0.4892522692680359,0.3444734215736389,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8770478367805481,0.5113968849182129,0.4872278273105621,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7589247226715088,0.3268256485462188,1.4891563653945925,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.18951416015625,291.150146484375,1.0,0.721534252166748,1.0,1.0,0.3241634964942932,1.0,-3.833648204803467,2.744004487991333,1.0896437168121338,1.880923628807068,0.0,1.0,0.0,234.79986572265625,242.0,-0.0703416764736175,-0.0,4753.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7914255261421204,0.3746051788330078,0.3409743905067444,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8997244238853455,0.5572217106819153,0.5303066372871399,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8618589043617249,0.4899811148643493,0.3450667560100555,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8743517994880676,0.5118080973625183,0.4877308011054992,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7567664384841919,0.3271808326244354,1.4912749528884888,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.188232421875,291.15008544921875,1.0,0.7235499024391174,1.0,1.0,0.3241564035415649,1.0,-3.838087797164917,2.747044801712036,1.0910428762435913,1.883012294769287,0.0,1.0,0.0,237.8525238037109,245.0,-0.0744225084781646,-0.0,4786.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7914255261421204,0.3746051788330078,0.3409743905067444,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8997244238853455,0.5572217106819153,0.5303066372871399,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8618589043617249,0.4899811148643493,0.3450667560100555,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8743517994880676,0.5118080973625183,0.4877308011054992,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7567664384841919,0.3271808326244354,1.4912749528884888,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.188232421875,291.15008544921875,1.0,0.7235499024391174,1.0,1.0,0.3241564035415649,1.0,-3.838087797164917,2.747044801712036,1.0910428762435913,1.883012294769287,0.0,1.0,0.0,237.8525238037109,245.0,-0.0744225084781646,-0.0,4786.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7901000380516052,0.3745865225791931,0.3410129249095917,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.898284912109375,0.5573502779006958,0.5304862856864929,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.860671877861023,0.4903272688388824,0.3453516662120819,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.873023509979248,0.5120026469230652,0.4879720509052276,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7557084560394287,0.3273563683032989,1.492324948310852,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1876220703125,291.1500549316406,1.0,0.7245482206344604,1.0,1.0,0.3241528570652008,1.0,-3.84024715423584,2.7485246658325195,1.0917224884033203,1.884026288986206,0.0,1.0,0.0,239.37869262695312,245.0,-0.0779555216431617,-0.0,4802.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7887849807739258,0.3745624125003814,0.3410467207431793,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8968564867973328,0.5574707984924316,0.530658483505249,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8594943881034851,0.4906610250473022,0.3456282317638397,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8717081546783447,0.5121899247169495,0.4882065653800964,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7546642422676086,0.3275306522846222,1.493369460105896,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1869812011719,291.1500244140625,1.0,0.7255403399467468,1.0,1.0,0.3241520226001739,1.0,-3.842367172241211,2.749969005584717,1.0923982858657837,1.8850116729736328,0.0,1.0,0.0,240.9048309326172,248.0,-0.0690089911222457,-0.0,4819.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7865995764732361,0.3745104074478149,0.3410932719707489,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8944820761680603,0.557655930519104,0.5309316515922546,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8575382828712463,0.491196870803833,0.3460752964019775,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8695276379585266,0.5124890804290771,0.4885861277580261,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7529407143592834,0.3278205394744873,1.4951121807098389,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1859741210937,291.1500244140625,1.0,0.7271935343742371,1.0,1.0,0.3241505920886993,1.0,-3.845844268798828,2.752337455749512,1.0935066938400269,1.886624455451965,0.0,1.0,0.0,243.4685516357422,248.0,-0.055869523435831,-0.0,4846.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7861860990524292,0.3744980096817016,0.3410999774932861,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8940327763557434,0.557687520980835,0.5309802889823914,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8571680188179016,0.4912938773632049,0.3461569547653198,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8691157698631287,0.512542724609375,0.4886553585529327,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7526165246963501,0.3278751075267792,1.495441436767578,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.185791015625,291.1499938964844,1.0,0.7275057435035706,1.0,1.0,0.3241503238677978,1.0,-3.846488952636719,2.752776861190796,1.0937120914459229,1.8869229555130005,0.0,1.0,0.0,243.9565277099609,251.0,-0.0546548776328563,-0.0,4851.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7836281657218933,0.3744119107723236,0.3411341607570648,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8912522792816162,0.5578716993331909,0.5312718749046326,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8548796772956848,0.4918829202651977,0.3466549813747406,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8665729761123657,0.5128662586212158,0.4890770316123962,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.750620424747467,0.3282136023044586,1.497489094734192,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18463134765625,291.14996337890625,1.0,0.7294462323188782,1.0,1.0,0.3241486549377441,1.0,-3.850452423095703,2.7554781436920166,1.094974160194397,1.8887566328048704,0.0,1.0,0.0,247.0075836181641,254.0,-0.0497176386415958,-0.0,4883.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7836281657218933,0.3744119107723236,0.3411341607570648,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8912522792816162,0.5578716993331909,0.5312718749046326,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8548796772956848,0.4918829202651977,0.3466549813747406,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8665729761123657,0.5128662586212158,0.4890770316123962,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.750620424747467,0.3282136023044586,1.497489094734192,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18463134765625,291.14996337890625,1.0,0.7294462323188782,1.0,1.0,0.3241486549377441,1.0,-3.850452423095703,2.7554781436920166,1.094974160194397,1.8887566328048704,0.0,1.0,0.0,247.0075836181641,254.0,-0.0497176386415958,-0.0,4883.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7811104655265808,0.3743043839931488,0.3411494791507721,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8885141611099243,0.5580236911773682,0.5315336585044861,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8526288270950317,0.492430180311203,0.3471239507198334,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.864078164100647,0.5131608247756958,0.4894718527793884,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7486734986305237,0.3285458981990814,1.4995107650756836,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1835021972656,291.14996337890625,1.0,0.7313621044158936,1.0,1.0,0.3241503536701202,1.0,-3.854258537292481,2.75806212425232,1.096196532249451,1.890501976013184,0.0,1.0,0.0,250.05807495117188,257.0,-0.0344922021031379,-0.0,4914.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7811104655265808,0.3743043839931488,0.3411494791507721,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8885141611099243,0.5580236911773682,0.5315336585044861,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8526288270950317,0.492430180311203,0.3471239507198334,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.864078164100647,0.5131608247756958,0.4894718527793884,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7486734986305237,0.3285458981990814,1.4995107650756836,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1835021972656,291.14996337890625,1.0,0.7313621044158936,1.0,1.0,0.3241503536701202,1.0,-3.854258537292481,2.75806212425232,1.096196532249451,1.890501976013184,0.0,1.0,0.0,250.05807495117188,257.0,-0.0344922021031379,-0.0,4914.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.778632402420044,0.3741756379604339,0.3411461412906647,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8858177065849304,0.5581437945365906,0.5317658185958862,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8504142761230469,0.4929367899894714,0.3475648462772369,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8616299033164978,0.5134267210960388,0.4898400604724884,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7467733025550842,0.3288717865943908,1.501505732536316,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1824035644531,291.1499328613281,1.0,0.7332537174224854,1.0,1.0,0.3241520226001739,1.0,-3.857908725738525,2.760540246963501,1.0973684787750244,1.892171025276184,0.0,1.0,0.0,253.10806274414065,260.0,-0.0274731274694204,-0.0,4945.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.778632402420044,0.3741756379604339,0.3411461412906647,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8858177065849304,0.5581437945365906,0.5317658185958862,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8504142761230469,0.4929367899894714,0.3475648462772369,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8616299033164978,0.5134267210960388,0.4898400604724884,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7467733025550842,0.3288717865943908,1.501505732536316,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1824035644531,291.1499328613281,1.0,0.7332537174224854,1.0,1.0,0.3241520226001739,1.0,-3.857908725738525,2.760540246963501,1.0973684787750244,1.892171025276184,0.0,1.0,0.0,253.10806274414065,260.0,-0.0274731274694204,-0.0,4945.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7774080038070679,0.3741033375263214,0.3411374688148498,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8844847679138184,0.5581917762756348,0.5318707227706909,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8493201732635498,0.4931749105453491,0.3477748334407806,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.860422670841217,0.5135487914085388,0.4900140762329101,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7458400130271912,0.329032301902771,1.502492904663086,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.181884765625,291.1499328613281,1.0,0.7341903448104858,1.0,1.0,0.3241528868675232,1.0,-3.8596749305725098,2.761739730834961,1.0979351997375488,1.8929771184921265,0.0,1.0,0.0,254.6328125,260.0,-0.0264958515763282,-0.0,4961.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7761931419372559,0.3740256130695343,0.3411240875720978,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8831617832183838,0.5582317113876343,0.5319681763648987,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8482343554496765,0.4934028685092926,0.3479778170585632,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8592263460159302,0.5136635303497314,0.4901813864707947,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7449173927307129,0.329191118478775,1.5034730434417725,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18133544921875,291.1499328613281,1.0,0.735120952129364,1.0,1.0,0.3241544663906097,1.0,-3.8614015579223633,2.7629096508026123,1.0984917879104614,1.89376187324524,0.0,1.0,0.0,256.15753173828125,263.0,-0.0232002921402454,-0.0,4976.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.773792564868927,0.3738549947738647,0.3410838544368744,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8805462718009949,0.5582886338233948,0.5321416854858398,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8460878729820251,0.4938295185565948,0.3483636975288391,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8568664789199829,0.513872504234314,0.4904967546463012,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7431036829948425,0.3295040130615234,1.505413055419922,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1803283691406,291.14990234375,1.0,0.7369645237922668,1.0,1.0,0.3241576552391052,1.0,-3.86474084854126,2.765172481536865,1.0995683670043943,1.895277500152588,0.0,1.0,0.0,259.2066345214844,266.0,-0.0196920242160558,-0.0,5006.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.773792564868927,0.3738549947738647,0.3410838544368744,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8805462718009949,0.5582886338233948,0.5321416854858398,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8460878729820251,0.4938295185565948,0.3483636975288391,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8568664789199829,0.513872504234314,0.4904967546463012,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7431036829948425,0.3295040130615234,1.505413055419922,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1803283691406,291.14990234375,1.0,0.7369645237922668,1.0,1.0,0.3241576552391052,1.0,-3.86474084854126,2.765172481536865,1.0995683670043943,1.895277500152588,0.0,1.0,0.0,259.2066345214844,266.0,-0.0196920242160558,-0.0,5006.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7714307904243469,0.3736647665500641,0.3410261869430542,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.877971351146698,0.5583157539367676,0.5322872996330261,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8439734578132629,0.4942168891429901,0.3487225174903869,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8545496463775635,0.5140545964241028,0.490786999464035,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7413304448127747,0.3298104107379913,1.507325530052185,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1793212890625,291.14990234375,1.0,0.7387847304344177,1.0,1.0,0.3241608440876007,1.0,-3.867929458618164,2.7673327922821045,1.1005967855453491,1.8967236280441284,0.0,1.0,0.0,262.25494384765625,269.0,-0.0235345941036939,-0.0,5036.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
