time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7714307904243469,0.3736647665500641,0.3410261869430542,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.877971351146698,0.5583157539367676,0.5322872996330261,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8439734578132629,0.4942168891429901,0.3487225174903869,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8545496463775635,0.5140545964241028,0.490786999464035,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7413304448127747,0.3298104107379913,1.507325530052185,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1793212890625,291.14990234375,1.0,0.7387847304344177,1.0,1.0,0.3241608440876007,1.0,-3.867929458618164,2.7673327922821045,1.1005967855453491,1.8967236280441284,0.0,1.0,0.0,262.25494384765625,269.0,-0.0235345941036939,-0.0,5036.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7691080570220947,0.3734556436538696,0.3409517705440521,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8754372000694275,0.5583142042160034,0.5324061512947083,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8418897986412048,0.4945654273033142,0.349054604768753,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8522752523422241,0.5142110586166382,0.4910532236099243,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7395957708358765,0.3301104605197906,1.5092108249664309,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1783447265625,291.1498718261719,1.0,0.7405822277069092,1.0,1.0,0.3241652250289917,1.0,-3.870972156524658,2.7693896293640137,1.1015825271606443,1.8981001377105715,0.0,1.0,0.0,265.3023376464844,272.0,-0.0229676086455583,-0.0,5065.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7691080570220947,0.3734556436538696,0.3409517705440521,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8754372000694275,0.5583142042160034,0.5324061512947083,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8418897986412048,0.4945654273033142,0.349054604768753,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8522752523422241,0.5142110586166382,0.4910532236099243,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7395957708358765,0.3301104605197906,1.5092108249664309,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1783447265625,291.1498718261719,1.0,0.7405822277069092,1.0,1.0,0.3241652250289917,1.0,-3.870972156524658,2.7693896293640137,1.1015825271606443,1.8981001377105715,0.0,1.0,0.0,265.3023376464844,272.0,-0.0229676086455583,-0.0,5065.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7668232321739197,0.3732269406318664,0.3408602178096771,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.872943103313446,0.5582842230796814,0.5324984192848206,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8398346900939941,0.4948747158050537,0.3493596911430359,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8500416278839111,0.5143419504165649,0.4912956655025482,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7378975749015808,0.3304041028022766,1.5110687017440796,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1773986816406,291.1498718261719,1.0,0.7423571348190308,1.0,1.0,0.3241695761680603,1.0,-3.873868227005005,2.771346092224121,1.1025221347808838,1.899412989616394,0.0,1.0,0.0,268.3487243652344,275.0,-0.0221724770963192,-0.0,5094.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7668232321739197,0.3732269406318664,0.3408602178096771,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.872943103313446,0.5582842230796814,0.5324984192848206,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8398346900939941,0.4948747158050537,0.3493596911430359,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8500416278839111,0.5143419504165649,0.4912956655025482,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7378975749015808,0.3304041028022766,1.5110687017440796,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1773986816406,291.1498718261719,1.0,0.7423571348190308,1.0,1.0,0.3241695761680603,1.0,-3.873868227005005,2.771346092224121,1.1025221347808838,1.899412989616394,0.0,1.0,0.0,268.3487243652344,275.0,-0.0221724770963192,-0.0,5094.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.765694797039032,0.373105376958847,0.3408080637454986,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8717109560966492,0.5582588315010071,0.5325348377227783,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.838817298412323,0.4950149357318878,0.3495022654533386,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8489397168159485,0.5143980383872986,0.4914081692695617,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7370614409446716,0.3305485844612121,1.511987566947937,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17694091796875,291.1498718261719,1.0,0.743236243724823,1.0,1.0,0.3241717517375946,1.0,-3.875262260437012,2.772287368774414,1.1029750108718872,1.900046467781067,0.0,1.0,0.0,269.87158203125,275.0,-0.0217851009219884,-0.0,5108.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7645753622055054,0.3729787170886993,0.3407514989376068,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8704883456230164,0.5582261681556702,0.5325646996498108,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.837806224822998,0.495145171880722,0.3496380150318146,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8478472828865051,0.5144476890563965,0.4915147125720978,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7362335920333862,0.3306914865970611,1.51289963722229,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1764831542969,291.1498718261719,1.0,0.7441097497940063,1.0,1.0,0.3241746723651886,1.0,-3.876619577407837,2.773200750350952,1.1034187078475952,1.900661826133728,0.0,1.0,0.0,271.394287109375,263.0,-0.0180650036782026,-0.0,5123.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7670697569847107,0.3727462589740753,0.340406060218811,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8735426664352417,0.5581583380699158,0.5323598980903625,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8406956791877747,0.4953745901584625,0.3496937155723572,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8507582545280457,0.5145322680473328,0.4914520680904388,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7387755513191223,0.3309547305107116,1.5133817195892334,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1757202148437,291.1498413085937,1.0,0.7420929074287415,1.0,1.0,0.3241800665855407,1.0,-3.8765344619750977,2.7731130123138428,1.103421330451965,1.900668025016785,0.0,1.0,0.0,267.7142639160156,263.0,-0.0891543254256248,-0.0,5098.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7674332857131958,0.3727268874645233,0.3403690457344055,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8739784955978394,0.558152437210083,0.5323339700698853,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8410996794700623,0.4953942596912384,0.3496924042701721,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.851170003414154,0.5145396590232849,0.4914386570453644,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7391276359558105,0.330978512763977,1.513389229774475,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1756591796875,291.1498107910156,1.0,0.7418332099914551,1.0,1.0,0.3241805136203766,1.0,-3.876450061798096,2.7730534076690674,1.1033966541290283,1.9006307125091555,0.0,1.0,0.0,267.19580078125,251.0,-0.1009100303053855,-0.0,5094.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7734048962593079,0.3724985718727112,0.3398575186729431,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8810726404190063,0.55808025598526,0.5319476127624512,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8476423621177673,0.4956387877464294,0.3496273159980774,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8578697443008423,0.5146365761756897,0.4912098348140716,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7448171377182007,0.3312928676605224,1.513248324394226,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1751708984375,291.149658203125,1.0,0.737781286239624,1.0,1.0,0.3241863548755646,1.0,-3.874847412109375,2.7719359397888184,1.1029114723205566,1.899907350540161,0.0,1.0,0.0,259.05145263671875,239.0,-0.1894028186798095,-0.0,5035.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7734048962593079,0.3724985718727112,0.3398575186729431,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8810726404190063,0.55808025598526,0.5319476127624512,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8476423621177673,0.4956387877464294,0.3496273159980774,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8578697443008423,0.5146365761756897,0.4912098348140716,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7448171377182007,0.3312928676605224,1.513248324394226,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1751708984375,291.149658203125,1.0,0.737781286239624,1.0,1.0,0.3241863548755646,1.0,-3.874847412109375,2.7719359397888184,1.1029114723205566,1.899907350540161,0.0,1.0,0.0,259.05145263671875,239.0,-0.1894028186798095,-0.0,5035.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7814032435417175,0.3722919523715973,0.3392975330352783,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8904848694801331,0.5580108761787415,0.5314915776252747,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8563500046730042,0.4958787858486175,0.3495059609413147,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8668118715286255,0.5147396326065063,0.490914523601532,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7523888945579529,0.3316390812397003,1.5129035711288452,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.175048828125,291.1495361328125,1.0,0.7328128218650818,1.0,1.0,0.3241963982582092,1.0,-3.872708797454834,2.770439863204956,1.102268934249878,1.8989194631576536,0.0,1.0,0.0,249.03195190429688,227.0,-0.1700543016195297,-0.0,4963.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7814032435417175,0.3722919523715973,0.3392975330352783,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8904848694801331,0.5580108761787415,0.5314915776252747,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8563500046730042,0.4958787858486175,0.3495059609413147,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8668118715286255,0.5147396326065063,0.490914523601532,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7523888945579529,0.3316390812397003,1.5129035711288452,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.175048828125,291.1495361328125,1.0,0.7328128218650818,1.0,1.0,0.3241963982582092,1.0,-3.872708797454834,2.770439863204956,1.102268934249878,1.8989194631576536,0.0,1.0,0.0,249.03195190429688,227.0,-0.1700543016195297,-0.0,4963.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7910361886024475,0.372099906206131,0.3387168049812317,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.90174001455307,0.5579398274421692,0.5309978723526001,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8668999075889587,0.4961078763008117,0.3493507504463196,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8776278495788574,0.5148443579673767,0.4905846714973449,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7615894079208374,0.3320147097110748,1.512517333030701,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1752014160156,291.14947509765625,1.0,0.7273660898208618,1.0,1.0,0.3242064118385315,1.0,-3.8703670501708975,2.768805742263794,1.1015615463256836,1.8978346586227417,0.0,1.0,0.0,238.054931640625,215.0,-0.112605333328247,-0.0,4883.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7910361886024475,0.372099906206131,0.3387168049812317,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.90174001455307,0.5579398274421692,0.5309978723526001,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8668999075889587,0.4961078763008117,0.3493507504463196,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8776278495788574,0.5148443579673767,0.4905846714973449,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7615894079208374,0.3320147097110748,1.512517333030701,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1752014160156,291.14947509765625,1.0,0.7273660898208618,1.0,1.0,0.3242064118385315,1.0,-3.8703670501708975,2.768805742263794,1.1015615463256836,1.8978346586227417,0.0,1.0,0.0,238.054931640625,215.0,-0.112605333328247,-0.0,4883.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7964218258857727,0.3720071315765381,0.3384221494197845,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9081737995147704,0.5579017400741577,0.5307407975196838,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8728511333465576,0.496215283870697,0.3492625653743744,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8837096691131592,0.5148954391479492,0.4904107749462127,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7667970657348633,0.3322128653526306,1.5123332738876345,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1753845214844,291.14947509765625,1.0,0.724534273147583,1.0,1.0,0.3242114186286926,1.0,-3.869166851043701,2.7679667472839355,1.101199984550476,1.8972892761230469,0.0,1.0,0.0,232.35662841796875,215.0,-0.077301912009716,-0.0,4842.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8021610975265503,0.3719151318073272,0.3381257653236389,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9154359698295592,0.5578612089157104,0.530478835105896,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8792431950569153,0.4963171482086181,0.3491687178611755,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8902223110198975,0.5149447917938232,0.4902326464653015,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7724047899246216,0.3324163854122162,1.5121606588363647,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1755676269531,291.1495056152344,1.0,0.7216604351997375,1.0,1.0,0.3242219984531402,1.0,-3.86795973777771,2.767103910446167,1.100855827331543,1.896728157997132,0.0,1.0,0.0,226.5846099853516,203.0,-0.0143994158133864,-0.0,4800.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8144300580024719,0.3717314600944519,0.3375284969806671,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9320235252380372,0.5577710866928101,0.5299412608146667,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8934154510498047,0.4965013265609741,0.3489638268947601,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.904605507850647,0.5150363445281982,0.4898645877838135,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7848898768424988,0.3328379094600677,1.5118558406829834,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.17608642578125,291.1496276855469,1.0,0.7158218026161194,1.0,1.0,0.3242430984973907,1.0,-3.865537643432617,2.765368938446045,1.1001687049865725,1.8956093788146973,0.0,1.0,0.0,214.8939971923828,191.0,0.0954970121383667,-0.0,4716.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8144300580024719,0.3717314600944519,0.3375284969806671,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9320235252380372,0.5577710866928101,0.5299412608146667,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8934154510498047,0.4965013265609741,0.3489638268947601,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.904605507850647,0.5150363445281982,0.4898645877838135,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7848898768424988,0.3328379094600677,1.5118558406829834,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.17608642578125,291.1496276855469,1.0,0.7158218026161194,1.0,1.0,0.3242430984973907,1.0,-3.865537643432617,2.765368938446045,1.1001687049865725,1.8956093788146973,0.0,1.0,0.0,214.8939971923828,191.0,0.0954970121383667,-0.0,4716.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8275753259658813,0.3715444803237915,0.3369248807430267,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9505516290664672,0.5576656460762024,0.5293856263160706,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9098544716835022,0.4966546297073364,0.3487350940704345,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9224275946617126,0.5151149034500122,0.4894807338714599,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7992008924484253,0.333275705575943,1.5116060972213743,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1766967773437,291.1497802734375,1.0,0.7098976373672485,1.0,1.0,0.3242642283439636,1.0,-3.863105535507202,2.7636287212371826,1.09947669506073,1.8944768905639648,0.0,1.0,0.0,203.08819580078125,179.0,0.1653783470392227,-0.0,4631.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8275753259658813,0.3715444803237915,0.3369248807430267,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9505516290664672,0.5576656460762024,0.5293856263160706,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9098544716835022,0.4966546297073364,0.3487350940704345,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9224275946617126,0.5151149034500122,0.4894807338714599,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7992008924484253,0.333275705575943,1.5116060972213743,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1766967773437,291.1497802734375,1.0,0.7098976373672485,1.0,1.0,0.3242642283439636,1.0,-3.863105535507202,2.7636287212371826,1.09947669506073,1.8944768905639648,0.0,1.0,0.0,203.08819580078125,179.0,0.1653783470392227,-0.0,4631.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8426107168197632,0.3713510036468506,0.3363142013549804,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9700024127960204,0.5575427412986755,0.5288121104240417,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9305917620658876,0.4967741072177887,0.3484821021556854,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9435513615608216,0.5151779055595398,0.4890808463096618,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8151830434799194,0.3337261974811554,1.511406183242798,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1773376464844,291.1498718261719,1.0,0.7039133310317993,1.0,1.0,0.3242745101451874,1.0,-3.86065411567688,2.761913537979126,1.0987404584884644,1.893368363380432,0.0,1.0,0.0,191.2271423339844,167.0,0.1592733711004257,-0.0,4545.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8426107168197632,0.3713510036468506,0.3363142013549804,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9700024127960204,0.5575427412986755,0.5288121104240417,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9305917620658876,0.4967741072177887,0.3484821021556854,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9435513615608216,0.5151779055595398,0.4890808463096618,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8151830434799194,0.3337261974811554,1.511406183242798,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1773376464844,291.1498718261719,1.0,0.7039133310317993,1.0,1.0,0.3242745101451874,1.0,-3.86065411567688,2.761913537979126,1.0987404584884644,1.893368363380432,0.0,1.0,0.0,191.2271423339844,167.0,0.1592733711004257,-0.0,4545.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8607041239738464,0.3711489140987396,0.3356953263282776,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9893458485603333,0.5574007034301758,0.5282201170921326,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9543741941452026,0.4968573153018951,0.3482037484645843,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9663635492324828,0.5152232050895691,0.4886639416217804,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.832554280757904,0.3341870605945587,1.5112497806549072,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.17803955078125,291.1499938964844,1.0,0.6978800296783447,1.0,1.0,0.3242847919464111,1.0,-3.8581719398498535,2.7601795196533203,1.0979924201965332,1.892243266105652,0.0,1.0,0.0,179.337646484375,185.0,0.1538228541612625,-0.0,4460.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8607041239738464,0.3711489140987396,0.3356953263282776,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9893458485603333,0.5574007034301758,0.5282201170921326,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9543741941452026,0.4968573153018951,0.3482037484645843,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9663635492324828,0.5152232050895691,0.4886639416217804,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.832554280757904,0.3341870605945587,1.5112497806549072,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.17803955078125,291.1499938964844,1.0,0.6978800296783447,1.0,1.0,0.3242847919464111,1.0,-3.8581719398498535,2.7601795196533203,1.0979924201965332,1.892243266105652,0.0,1.0,0.0,179.337646484375,185.0,0.1538228541612625,-0.0,4460.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8612196445465088,0.3710447549819946,0.3355913758277893,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9898679256439208,0.5573265552520752,0.5281386971473694,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.955119788646698,0.4968903958797455,0.3482198417186737,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9670524597167968,0.5152431130409241,0.4886704385280609,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8332724571228027,0.3344219923019409,1.5122243165969849,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17840576171875,291.1499938964844,1.0,0.6983783841133118,1.0,1.0,0.3242899477481842,1.0,-3.859140157699585,2.760830879211426,1.0983092784881592,1.8926050662994385,0.0,1.0,0.0,179.0374755859375,185.0,0.1709233522415161,-0.0,4460.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8568737506866455,0.3709188997745514,0.335583359003067,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9857265949249268,0.5572350025177002,0.528160572052002,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.949878990650177,0.4968989789485931,0.3483077883720398,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9621081948280334,0.5152458548545837,0.4887805879116058,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8295551538467407,0.3346465229988098,1.5137227773666382,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.150390625,297.1786804199219,291.150146484375,1.0,0.7000623345375061,1.0,1.0,0.3242899179458618,1.0,-3.861196756362915,2.762230396270752,1.098966360092163,1.89354145526886,0.0,1.0,0.0,181.66915893554688,203.0,0.3118815124034881,-0.0,4484.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8418042659759521,0.3705935180187225,0.3356816470623016,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9693563580513,0.5569899678230286,0.528336226940155,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9302655458450316,0.4968334436416626,0.3485666513442993,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9431810975074768,0.5151892304420471,0.489132821559906,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8159176707267761,0.3350487649440765,1.5174201726913452,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1787109375,291.1505126953125,1.0,0.7058001160621643,1.0,1.0,0.3242899179458618,1.0,-3.86670994758606,2.7659828662872314,1.1007272005081177,1.8960717916488647,0.0,1.0,0.0,191.7484436035156,221.0,0.4494120180606842,-0.0,4566.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8418042659759521,0.3705935180187225,0.3356816470623016,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9693563580513,0.5569899678230286,0.528336226940155,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9302655458450316,0.4968334436416626,0.3485666513442993,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9431810975074768,0.5151892304420471,0.489132821559906,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8159176707267761,0.3350487649440765,1.5174201726913452,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1787109375,291.1505126953125,1.0,0.7058001160621643,1.0,1.0,0.3242899179458618,1.0,-3.86670994758606,2.7659828662872314,1.1007272005081177,1.8960717916488647,0.0,1.0,0.0,191.7484436035156,221.0,0.4494120180606842,-0.0,4566.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8241629004478455,0.3701741099357605,0.3358389139175415,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9464771151542664,0.5566620230674744,0.5285860896110535,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9066415429115297,0.4966582953929901,0.3488614857196808,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.91889625787735,0.5150490403175354,0.4895586669445038,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7982377409934998,0.3353835642337799,1.5215429067611694,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1781005859375,291.1508178710937,1.0,0.713380753993988,1.0,1.0,0.3242899179458618,1.0,-3.873028755187988,2.7702829837799072,1.102745771408081,1.89897894859314,0.0,1.0,0.0,205.7318420410156,239.0,0.4357539415359497,-0.0,4677.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8241629004478455,0.3701741099357605,0.3358389139175415,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9464771151542664,0.5566620230674744,0.5285860896110535,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9066415429115297,0.4966582953929901,0.3488614857196808,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.91889625787735,0.5150490403175354,0.4895586669445038,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7982377409934998,0.3353835642337799,1.5215429067611694,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1781005859375,291.1508178710937,1.0,0.713380753993988,1.0,1.0,0.3242899179458618,1.0,-3.873028755187988,2.7702829837799072,1.102745771408081,1.89897894859314,0.0,1.0,0.0,205.7318420410156,239.0,0.4357539415359497,-0.0,4677.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8063027262687683,0.3696691393852234,0.3359959721565246,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9219071865081788,0.5562542676925659,0.5288426876068115,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8856565356254578,0.4963773190975189,0.3491429686546325,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8966299891471863,0.5148279070854187,0.4899902045726776,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7803966999053955,0.3356526494026184,1.5257596969604492,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17694091796875,291.15087890625,1.0,0.7218678593635559,1.0,1.0,0.3242610991001129,1.0,-3.879459619522095,2.774759292602539,1.104700207710266,1.9020379781723025,0.0,1.0,0.0,221.8256072998047,257.0,0.1761372983455658,-0.0,4803.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8063027262687683,0.3696691393852234,0.3359959721565246,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9219071865081788,0.5562542676925659,0.5288426876068115,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8856565356254578,0.4963773190975189,0.3491429686546325,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8966299891471863,0.5148279070854187,0.4899902045726776,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7803966999053955,0.3356526494026184,1.5257596969604492,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17694091796875,291.15087890625,1.0,0.7218678593635559,1.0,1.0,0.3242610991001129,1.0,-3.879459619522095,2.774759292602539,1.104700207710266,1.9020379781723025,0.0,1.0,0.0,221.8256072998047,257.0,0.1761372983455658,-0.0,4803.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7888535857200623,0.3690916299819946,0.3361254930496216,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9004993438720703,0.5557751655578613,0.5290725231170654,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8668222427368164,0.496000736951828,0.3493877053260803,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8774006366729736,0.5145341753959656,0.4903939068317413,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7643853425979614,0.3358653485774994,1.5299134254455566,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1754455566406,291.1507873535156,1.0,0.7307202816009521,1.0,1.0,0.324232280254364,1.0,-3.885672092437744,2.7790915966033936,1.1065804958343506,1.9049981832504272,0.0,1.0,0.0,238.96368408203125,275.0,-0.0538664348423481,-0.0,4935.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7888535857200623,0.3690916299819946,0.3361254930496216,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9004993438720703,0.5557751655578613,0.5290725231170654,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8668222427368164,0.496000736951828,0.3493877053260803,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8774006366729736,0.5145341753959656,0.4903939068317413,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7643853425979614,0.3358653485774994,1.5299134254455566,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1754455566406,291.1507873535156,1.0,0.7307202816009521,1.0,1.0,0.324232280254364,1.0,-3.885672092437744,2.7790915966033936,1.1065804958343506,1.9049981832504272,0.0,1.0,0.0,238.96368408203125,275.0,-0.0538664348423481,-0.0,4935.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7808153629302979,0.3687766790390014,0.3361752927303314,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8912991285324097,0.5555089116096497,0.5291715860366821,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8583151698112488,0.4957762658596039,0.3494916558265686,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8686562180519104,0.5143601298332214,0.4905793666839599,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7571764588356018,0.3359517753124237,1.5319435596466064,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1745910644531,291.1506652832031,1.0,0.7352051734924316,1.0,1.0,0.3242178559303283,1.0,-3.888643503189087,2.7811665534973145,1.107477068901062,1.906415343284607,0.0,1.0,0.0,247.77040100097656,275.0,-0.1479480117559433,-0.0,5002.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
