time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7732760906219482,0.3684459328651428,0.3362143635749817,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.882641077041626,0.5552261471748352,0.5292587876319885,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8504138588905334,0.4955292046070099,0.3495826721191406,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8605127930641174,0.5141691565513611,0.4907526671886444,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7504947185516357,0.3360266089439392,1.5339384078979492,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1736755371094,291.1505432128906,1.0,0.7396976351737976,1.0,1.0,0.3242029249668121,1.0,-3.891515731811523,2.783175706863404,1.108339786529541,1.907787561416626,0.0,1.0,0.0,256.6698303222656,293.0,-0.233164370059967,-0.0,5070.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7596573233604431,0.3677430748939514,0.3362618088722229,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8669328689575195,0.5546164512634277,0.5293988585472107,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8362328410148621,0.4949743747711181,0.3497276604175567,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8459044694900513,0.5137421488761902,0.4910638928413391,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7385417222976685,0.3361468911170959,1.5378280878067017,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1717529296875,291.1502380371094,1.0,0.7486592531204224,1.0,1.0,0.324173092842102,1.0,-3.896971464157105,2.786999464035034,1.10997211933136,1.910397171974182,0.0,1.0,0.0,274.6448059082031,281.0,-0.3743379414081573,-0.0,5207.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7596573233604431,0.3677430748939514,0.3362618088722229,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8669328689575195,0.5546164512634277,0.5293988585472107,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8362328410148621,0.4949743747711181,0.3497276604175567,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8459044694900513,0.5137421488761902,0.4910638928413391,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7385417222976685,0.3361468911170959,1.5378280878067017,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1717529296875,291.1502380371094,1.0,0.7486592531204224,1.0,1.0,0.324173092842102,1.0,-3.896971464157105,2.786999464035034,1.10997211933136,1.910397171974182,0.0,1.0,0.0,274.6448059082031,281.0,-0.3743379414081573,-0.0,5207.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7567692995071411,0.3670176267623901,0.3357503116130829,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8637709617614746,0.5539684891700745,0.5289413928985596,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8333688974380493,0.4943679869174957,0.3494205772876739,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.84303218126297,0.513275682926178,0.4907763004302978,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7363951802253723,0.3362458646297455,1.5389525890350342,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1698608398437,291.1497802734375,1.0,0.7495751976966858,1.0,1.0,0.3241432607173919,1.0,-3.896453619003296,2.7867345809936523,1.109719157218933,1.910378098487854,0.0,1.0,0.0,278.1939392089844,269.0,-0.6652742624282837,-0.0,5229.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7567692995071411,0.3670176267623901,0.3357503116130829,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8637709617614746,0.5539684891700745,0.5289413928985596,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8333688974380493,0.4943679869174957,0.3494205772876739,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.84303218126297,0.513275682926178,0.4907763004302978,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7363951802253723,0.3362458646297455,1.5389525890350342,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1698608398437,291.1497802734375,1.0,0.7495751976966858,1.0,1.0,0.3241432607173919,1.0,-3.896453619003296,2.7867345809936523,1.109719157218933,1.910378098487854,0.0,1.0,0.0,278.1939392089844,269.0,-0.6652742624282837,-0.0,5229.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7588688731193542,0.3661457002162933,0.3348799645900726,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.866486132144928,0.5531401634216309,0.528077244758606,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8357915878295898,0.4935703873634338,0.348804622888565,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8456214666366577,0.5126270651817322,0.4900804758071899,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.738822340965271,0.3361831903457641,1.5382366180419922,291.14862060546875,291.1499938964844,288.74908447265625,287.1195068359375,291.1476135253906,297.16668701171875,291.1485290527344,1.0,0.7469344735145569,1.0,1.0,0.3241459131240845,1.0,-3.891931533813477,2.7836384773254395,1.1082931756973269,1.908354640007019,0.0,1.0,0.0,274.0646057128906,257.0,-1.606831192970276,-0.0,5187.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7588688731193542,0.3661457002162933,0.3348799645900726,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.866486132144928,0.5531401634216309,0.528077244758606,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8357915878295898,0.4935703873634338,0.348804622888565,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8456214666366577,0.5126270651817322,0.4900804758071899,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.738822340965271,0.3361831903457641,1.5382366180419922,291.14862060546875,291.1499938964844,288.74908447265625,287.1195068359375,291.1476135253906,297.16668701171875,291.1485290527344,1.0,0.7469344735145569,1.0,1.0,0.3241459131240845,1.0,-3.891931533813477,2.7836384773254395,1.1082931756973269,1.908354640007019,0.0,1.0,0.0,274.0646057128906,257.0,-1.606831192970276,-0.0,5187.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7632450461387634,0.3650334775447845,0.3336695432662964,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8719289302825928,0.552034854888916,0.5268226265907288,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8406459093093872,0.4924886226654053,0.3478943705558777,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8507446050643921,0.5116977095603943,0.488990843296051,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7433171272277832,0.3358416557312011,1.53567636013031,291.1455383300781,291.1499938964844,288.7463684082031,287.11846923828125,291.1435241699219,297.16119384765625,291.1453857421875,1.0,0.7422522902488708,1.0,1.0,0.3241485953330993,1.0,-3.883481502532959,2.777865171432495,1.105616331100464,1.904513359069824,0.0,1.0,0.0,266.4439697265625,245.0,-3.759927749633789,-0.0,5111.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7632450461387634,0.3650334775447845,0.3336695432662964,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8719289302825928,0.552034854888916,0.5268226265907288,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8406459093093872,0.4924886226654053,0.3478943705558777,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8507446050643921,0.5116977095603943,0.488990843296051,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7433171272277832,0.3358416557312011,1.53567636013031,291.1455383300781,291.1499938964844,288.7463684082031,287.11846923828125,291.1435241699219,297.16119384765625,291.1453857421875,1.0,0.7422522902488708,1.0,1.0,0.3241485953330993,1.0,-3.883481502532959,2.777865171432495,1.105616331100464,1.904513359069824,0.0,1.0,0.0,266.4439697265625,245.0,-3.759927749633789,-0.0,5111.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.7660604119300842,0.3644067943096161,0.3329658806324005,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8754000067710876,0.5513964891433716,0.5260777473449707,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.8437427878379822,0.4918596148490906,0.3473505675792694,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8540093302726746,0.5111457109451294,0.488326758146286,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.7461327910423279,0.3355824947357178,1.5338233709335327,291.14324951171875,291.1499938964844,288.7443542480469,287.11767578125,291.1407165527344,297.1578369140625,291.14306640625,1.0,0.7393894195556641,1.0,1.0,0.3241499364376068,1.0,-3.8780558109283447,2.7741634845733643,1.1038923263549805,1.902030110359192,0.0,1.0,0.0,261.8165588378906,245.0,-4.955078125,-0.0,5063.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.7691802382469177,0.3637463450431824,0.332220196723938,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.879231333732605,0.5507160425186157,0.5252806544303894,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.8471677899360657,0.4911869466304779,0.3467671573162079,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.8576191067695618,0.5105507373809814,0.4876096248626709,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.7492298483848572,0.3352806568145752,1.5317176580429075,291.1408996582031,291.1499938964844,288.7419128417969,287.1167297363281,291.1382751464844,297.1542358398437,291.1407165527344,1.0,0.7363191246986389,1.0,1.0,0.3242546916007995,1.0,-3.872100830078125,2.769756555557251,1.102344274520874,1.898966908454895,0.0,1.0,0.0,256.89373779296875,233.0,-5.602675437927246,-0.0,5013.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7762428522109985,0.362337976694107,0.3306269347667694,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8878574967384338,0.54924476146698,0.5235576629638672,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8549249768257141,0.4897262454032898,0.3455016314983368,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8657857179641724,0.5092479586601257,0.4860440194606781,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7562083601951599,0.3345678746700287,1.526891827583313,291.1356811523437,291.1499938964844,288.7357482910156,287.1142883300781,291.1323547363281,297.1466369628906,291.13543701171875,1.0,0.7297147512435913,1.0,1.0,0.3244642615318298,1.0,-3.858896493911743,2.76001501083374,1.0988816022872925,1.8922255039215088,0.0,1.0,0.0,246.4501342773437,221.0,-6.973812103271484,-0.0,4904.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7762428522109985,0.362337976694107,0.3306269347667694,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8878574967384338,0.54924476146698,0.5235576629638672,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8549249768257141,0.4897262454032898,0.3455016314983368,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8657857179641724,0.5092479586601257,0.4860440194606781,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7562083601951599,0.3345678746700287,1.526891827583313,291.1356811523437,291.1499938964844,288.7357482910156,287.1142883300781,291.1323547363281,297.1466369628906,291.13543701171875,1.0,0.7297147512435913,1.0,1.0,0.3244642615318298,1.0,-3.858896493911743,2.76001501083374,1.0988816022872925,1.8922255039215088,0.0,1.0,0.0,246.4501342773437,221.0,-6.973812103271484,-0.0,4904.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.784354567527771,0.3608121871948242,0.3289103507995605,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8976954221725464,0.5476257801055908,0.5216764211654663,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8638816475868225,0.4881103336811065,0.3441140055656433,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8751844167709351,0.5077947378158569,0.4843172430992126,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.764229416847229,0.3337166905403137,1.5213428735733032,291.1290588378906,291.1499938964844,288.7279357910156,287.1112365722656,291.1250305175781,297.1386413574219,291.1287841796875,1.0,0.7226229906082153,1.0,1.0,0.3246738314628601,1.0,-3.844142198562622,2.7492263317108154,1.0949161052703855,1.884778380393982,0.0,1.0,0.0,235.474609375,209.0,-8.678686141967773,-0.0,4788.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.784354567527771,0.3608121871948242,0.3289103507995605,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8976954221725464,0.5476257801055908,0.5216764211654663,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8638816475868225,0.4881103336811065,0.3441140055656433,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8751844167709351,0.5077947378158569,0.4843172430992126,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.764229416847229,0.3337166905403137,1.5213428735733032,291.1290588378906,291.1499938964844,288.7279357910156,287.1112365722656,291.1250305175781,297.1386413574219,291.1287841796875,1.0,0.7226229906082153,1.0,1.0,0.3246738314628601,1.0,-3.844142198562622,2.7492263317108154,1.0949161052703855,1.884778380393982,0.0,1.0,0.0,235.474609375,209.0,-8.678686141967773,-0.0,4788.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.7934918403625488,0.3591785430908203,0.3270846009254455,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.9089123606681824,0.5458690524101257,0.5196523070335388,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8740662932395935,0.4863491952419281,0.3426154255867004,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8858145475387573,0.5062006711959839,0.4824447929859161,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.7733217477798462,0.3327417373657226,1.5151740312576294,291.12384033203125,291.1499938964844,288.7185363769531,287.1075134277344,291.1205139160156,297.1305236816406,291.1236267089844,1.0,0.7151649594306946,1.0,1.0,0.3254397809505462,1.0,-3.828030824661255,2.7356221675872803,1.0924086570739746,1.874832034111023,0.0,1.0,0.0,224.20396423339844,197.0,-7.568739891052246,-0.0,4667.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.7934918403625488,0.3591785430908203,0.3270846009254455,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.9089123606681824,0.5458690524101257,0.5196523070335388,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8740662932395935,0.4863491952419281,0.3426154255867004,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8858145475387573,0.5062006711959839,0.4824447929859161,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.7733217477798462,0.3327417373657226,1.5151740312576294,291.12384033203125,291.1499938964844,288.7185363769531,287.1075134277344,291.1205139160156,297.1305236816406,291.1236267089844,1.0,0.7151649594306946,1.0,1.0,0.3254397809505462,1.0,-3.828030824661255,2.7356221675872803,1.0924086570739746,1.874832034111023,0.0,1.0,0.0,224.20396423339844,197.0,-7.568739891052246,-0.0,4667.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.8037079572677612,0.3574522137641907,0.325171023607254,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.9224980473518372,0.5439930558204651,0.5175106525421143,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8855916857719421,0.4844622910022735,0.3410252332687378,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.897756040096283,0.5044842958450317,0.4804517030715942,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.7835857272148132,0.3316637277603149,1.5085124969482422,291.1185607910156,291.1499938964844,288.70758056640625,287.1031494140625,291.1150207519531,297.1224975585937,291.1183166503906,1.0,0.7074301242828369,1.0,1.0,0.32620570063591,1.0,-3.810824394226074,2.721231698989868,1.0895929336547852,1.864354372024536,0.0,1.0,0.0,212.7743225097656,185.0,-7.549763202667236,-0.0,4543.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.8037079572677612,0.3574522137641907,0.325171023607254,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.9224980473518372,0.5439930558204651,0.5175106525421143,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8855916857719421,0.4844622910022735,0.3410252332687378,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.897756040096283,0.5044842958450317,0.4804517030715942,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.7835857272148132,0.3316637277603149,1.5085124969482422,291.1185607910156,291.1499938964844,288.70758056640625,287.1031494140625,291.1150207519531,297.1224975585937,291.1183166503906,1.0,0.7074301242828369,1.0,1.0,0.32620570063591,1.0,-3.810824394226074,2.721231698989868,1.0895929336547852,1.864354372024536,0.0,1.0,0.0,212.7743225097656,185.0,-7.549763202667236,-0.0,4543.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.8091856837272644,0.3565541505813598,0.32418292760849,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.9300654530525208,0.5430107712745667,0.5163981914520264,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.8918960094451904,0.4834723770618438,0.3401978313922882,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.9042612910270692,0.5035808682441711,0.4794125854969024,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.7891908288002014,0.3310880959033966,1.50501549243927,291.1156005859375,291.1499938964844,288.7015686035156,287.1007385253906,291.11187744140625,297.1185302734375,291.1153259277344,1.0,0.7034737467765808,1.0,1.0,0.3265886604785919,1.0,-3.801841735839844,2.713787078857422,1.0880547761917114,1.8589541912078853,0.0,1.0,0.0,207.02847290039065,185.0,-7.876133441925049,-0.0,4480.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8147660493850708,0.3556366860866546,0.3231764137744903,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.9380453824996948,0.5420032143592834,0.5152609348297119,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.8985896110534668,0.4824561476707458,0.3393512666225433,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.9115192890167236,0.5026516318321228,0.4783481657505035,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.7951356768608093,0.3304916620254516,1.501421332359314,291.1134338378906,291.1499938964844,288.6951599121094,287.0981750488281,291.1105041503906,297.1145935058594,291.1132507324219,1.0,0.699465274810791,1.0,1.0,0.3272599577903747,1.0,-3.7926371097564697,2.7052536010742188,1.0873833894729614,1.852516412734985,0.0,1.0,0.0,201.27088928222656,173.0,-6.875720500946045,-0.0,4417.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.826076328754425,0.3538321852684021,0.321203738451004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.954210877418518,0.5400092005729675,0.513019859790802,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9131676554679872,0.4804428219795227,0.3376812636852264,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9276617765426636,0.500805139541626,0.4762443006038666,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8075482249259949,0.3292959332466125,1.494287610054016,291.11016845703125,291.1499938964844,288.6819152832031,287.0928649902344,291.1075134277344,297.1072082519531,291.1099853515625,1.0,0.6916508078575134,1.0,1.0,0.328544944524765,1.0,-3.7744414806365967,2.68843674659729,1.0860048532485962,1.8398197889328003,0.0,1.0,0.0,190.2132568359375,173.0,-5.520365238189697,-0.0,4294.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.826612651348114,0.35374915599823,0.3211134076118469,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9549569487571716,0.5399169325828552,0.5129166841506958,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9139070510864258,0.480349600315094,0.3376043438911438,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9284455180168152,0.500719428062439,0.4761472344398498,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8081296682357788,0.3292400240898132,1.4939574003219604,291.1100158691406,291.1499938964844,288.6813049316406,287.09259033203125,291.1073608398437,297.1068725585937,291.1098327636719,1.0,0.6912950873374939,1.0,1.0,0.3286025524139404,1.0,-3.773602724075317,2.6876683235168457,1.0859344005584717,1.8392400741577148,0.0,1.0,0.0,189.71543884277344,161.0,-5.507332801818848,-0.0,4289.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8401017189025879,0.3517798781394958,0.3189788460731506,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9725605845451356,0.5377219915390015,0.5104721784591675,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.932892918586731,0.4781307280063629,0.3357806503772735,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9477503895759584,0.4986758232116699,0.4738432168960571,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8220438957214355,0.3279019296169281,1.4861102104187012,291.1060791015625,291.1499938964844,288.6660461425781,287.08642578125,291.10321044921875,297.0993957519531,291.1058654785156,1.0,0.6829162240028381,1.0,1.0,0.3299451470375061,1.0,-3.753684520721436,2.669536590576172,1.084147810935974,1.8255577087402344,0.0,1.0,0.0,178.12095642089844,149.0,-5.6058220863342285,-0.0,4159.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8401017189025879,0.3517798781394958,0.3189788460731506,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9725605845451356,0.5377219915390015,0.5104721784591675,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.932892918586731,0.4781307280063629,0.3357806503772735,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9477503895759584,0.4986758232116699,0.4738432168960571,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8220438957214355,0.3279019296169281,1.4861102104187012,291.1060791015625,291.1499938964844,288.6660461425781,287.08642578125,291.10321044921875,297.0993957519531,291.1058654785156,1.0,0.6829162240028381,1.0,1.0,0.3299451470375061,1.0,-3.753684520721436,2.669536590576172,1.084147810935974,1.8255577087402344,0.0,1.0,0.0,178.12095642089844,149.0,-5.6058220863342285,-0.0,4159.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8562051057815552,0.34973806142807,0.3167788982391357,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.9901083111763,0.5354293584823608,0.5079355239868164,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.954392433166504,0.4758116900920868,0.3338868916034698,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.9683430790901184,0.4965319335460663,0.471444696187973,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8377033472061157,0.3264864385128021,1.4779173135757446,291.1032409667969,291.1499938964844,288.64947509765625,287.07965087890625,291.1010131835937,297.09210205078125,291.10308837890625,1.0,0.674347460269928,1.0,1.0,0.331679493188858,1.0,-3.7329626083374015,2.649611234664917,1.083351492881775,1.8101756572723389,0.0,1.0,0.0,166.5161895751953,167.0,-4.38431453704834,-0.0,4029.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8562051057815552,0.34973806142807,0.3167788982391357,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.9901083111763,0.5354293584823608,0.5079355239868164,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.954392433166504,0.4758116900920868,0.3338868916034698,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.9683430790901184,0.4965319335460663,0.471444696187973,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8377033472061157,0.3264864385128021,1.4779173135757446,291.1032409667969,291.1499938964844,288.64947509765625,287.07965087890625,291.1010131835937,297.09210205078125,291.10308837890625,1.0,0.674347460269928,1.0,1.0,0.331679493188858,1.0,-3.7329626083374015,2.649611234664917,1.083351492881775,1.8101756572723389,0.0,1.0,0.0,166.5161895751953,167.0,-4.38431453704834,-0.0,4029.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8491499423980713,0.3476210832595825,0.3150282502174377,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9835320711135864,0.5330461263656616,0.5058549642562866,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9457618594169616,0.4733974039554596,0.3323276340961456,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9604592323303224,0.4942953586578369,0.4695001244544983,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8314442038536072,0.3249974846839905,1.4719653129577637,291.1004333496094,291.1499938964844,288.631591796875,287.0722961425781,291.098388671875,297.08477783203125,291.10028076171875,1.0,0.6739328503608704,1.0,1.0,0.3334138393402099,1.0,-3.716963768005371,2.6329057216644287,1.084058165550232,1.796765923500061,0.0,1.0,0.0,168.75576782226562,185.0,-4.03099536895752,-0.0,4001.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8491499423980713,0.3476210832595825,0.3150282502174377,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9835320711135864,0.5330461263656616,0.5058549642562866,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9457618594169616,0.4733974039554596,0.3323276340961456,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9604592323303224,0.4942953586578369,0.4695001244544983,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8314442038536072,0.3249974846839905,1.4719653129577637,291.1004333496094,291.1499938964844,288.631591796875,287.0722961425781,291.098388671875,297.08477783203125,291.10028076171875,1.0,0.6739328503608704,1.0,1.0,0.3334138393402099,1.0,-3.716963768005371,2.6329057216644287,1.084058165550232,1.796765923500061,0.0,1.0,0.0,168.75576782226562,185.0,-4.03099536895752,-0.0,4001.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8404431939125061,0.3465093076229095,0.3142325580120086,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.9741896390914916,0.5317959189414978,0.5048933625221252,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.9342561364173888,0.4721287786960602,0.3316040337085724,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.9495675563812256,0.493117481470108,0.4686056673526764,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8233181238174438,0.3242005109786987,1.4693925380706787,291.0989074707031,291.1499938964844,288.6221923828125,287.06842041015625,291.0967712402344,297.08087158203125,291.0987548828125,1.0,0.6752631068229675,1.0,1.0,0.3342810273170471,1.0,-3.709805727005005,2.6251296997070312,1.0846760272979736,1.790489673614502,0.0,1.0,0.0,173.18295288085938,185.0,-4.157386302947998,-0.0,4010.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8305445313453674,0.3453604578971863,0.3134514987468719,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9623043537139891,0.5305063128471375,0.5039446353912354,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9207069873809814,0.470820277929306,0.3308891654014587,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9362574219703674,0.4918996393680572,0.4677234292030334,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8137402534484863,0.323366641998291,1.4668937921524048,291.0976867675781,291.1499938964844,288.6125183105469,287.0643920898437,291.095947265625,297.0768737792969,291.0975646972656,1.0,0.6772255897521973,1.0,1.0,0.3352915048599243,1.0,-3.70279598236084,2.6170012950897217,1.0857945680618286,1.783850073814392,0.0,1.0,0.0,178.89193725585938,203.0,-3.691659688949585,-0.0,4027.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.80948406457901,0.3429606854915619,0.3118894100189209,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9342594146728516,0.5278187394142151,0.5020415782928467,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8942533135414124,0.4680963158607483,0.3294554650783539,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9079160690307616,0.4893533587455749,0.4659513533115387,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7920935750007629,0.3215938806533813,1.4618887901306152,291.0955810546875,291.1499938964844,288.5922241210937,287.0559387207031,291.0938415527344,297.0685729980469,291.095458984375,1.0,0.682343602180481,1.0,1.0,0.3373124003410339,1.0,-3.68874716758728,2.6006903648376465,1.0880566835403442,1.770573377609253,0.0,1.0,0.0,192.8153686523437,221.0,-3.229940414428711,-0.0,4077.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.80948406457901,0.3429606854915619,0.3118894100189209,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9342594146728516,0.5278187394142151,0.5020415782928467,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8942533135414124,0.4680963158607483,0.3294554650783539,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9079160690307616,0.4893533587455749,0.4659513533115387,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7920935750007629,0.3215938806533813,1.4618887901306152,291.0955810546875,291.1499938964844,288.5922241210937,287.0559387207031,291.0938415527344,297.0685729980469,291.095458984375,1.0,0.682343602180481,1.0,1.0,0.3373124003410339,1.0,-3.68874716758728,2.6006903648376465,1.0880566835403442,1.770573377609253,0.0,1.0,0.0,192.8153686523437,221.0,-3.229940414428711,-0.0,4077.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.787611722946167,0.3404283821582794,0.3102858960628509,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.9064968228340148,0.5249881148338318,0.5000861883163452,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8703661561012268,0.4652338027954101,0.3279855847358703,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8834962844848633,0.4866617918014526,0.4641245305538177,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7711482644081116,0.3196825981140136,1.4566528797149658,291.0928955078125,291.1499938964844,288.5708312988281,287.0469665527344,291.0908508300781,297.0599670410156,291.0927429199219,1.0,0.688378095626831,1.0,1.0,0.3393333256244659,1.0,-3.674199104309082,2.5841052532196045,1.0900938510894775,1.7570632696151731,0.0,1.0,0.0,208.8116912841797,239.0,-3.6924235820770255,-0.0,4139.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.787611722946167,0.3404283821582794,0.3102858960628509,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.9064968228340148,0.5249881148338318,0.5000861883163452,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8703661561012268,0.4652338027954101,0.3279855847358703,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8834962844848633,0.4866617918014526,0.4641245305538177,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7711482644081116,0.3196825981140136,1.4566528797149658,291.0928955078125,291.1499938964844,288.5708312988281,287.0469665527344,291.0908508300781,297.0599670410156,291.0927429199219,1.0,0.688378095626831,1.0,1.0,0.3393333256244659,1.0,-3.674199104309082,2.5841052532196045,1.0900938510894775,1.7570632696151731,0.0,1.0,0.0,208.8116912841797,239.0,-3.6924235820770255,-0.0,4139.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7678875923156738,0.3377798497676849,0.3086160719394684,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8838720917701721,0.5220276117324829,0.4980493187904358,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8494358062744141,0.4622475206851959,0.3264594078063965,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8619208335876465,0.4838384985923767,0.4622144103050232,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7527456879615784,0.3176451921463012,1.4510469436645508,291.09063720703125,291.1499938964844,288.5483703613281,287.0374450683594,291.0888977050781,297.0512084960937,291.09051513671875,1.0,0.6948180198669434,1.0,1.0,0.3415923416614532,1.0,-3.65886116027832,2.566234827041626,1.0926262140274048,1.74264657497406,0.0,1.0,0.0,225.90310668945312,242.0,-3.239677667617798,-0.0,4205.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
