time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7678875923156738,0.3377798497676849,0.3086160719394684,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8838720917701721,0.5220276117324829,0.4980493187904358,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8494358062744141,0.4622475206851959,0.3264594078063965,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8619208335876465,0.4838384985923767,0.4622144103050232,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7527456879615784,0.3176451921463012,1.4510469436645508,291.09063720703125,291.1499938964844,288.5483703613281,287.0374450683594,291.0888977050781,297.0512084960937,291.09051513671875,1.0,0.6948180198669434,1.0,1.0,0.3415923416614532,1.0,-3.65886116027832,2.566234827041626,1.0926262140274048,1.74264657497406,0.0,1.0,0.0,225.90310668945312,242.0,-3.239677667617798,-0.0,4205.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7561166286468506,0.3350440263748169,0.3066273629665375,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8704614639282227,0.5189585089683533,0.4956600368022918,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8371910452842712,0.4591609239578247,0.3246779143810272,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8493043780326843,0.4809050858020782,0.4599502384662628,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7419789433479309,0.315503180027008,1.443782091140747,291.08819580078125,291.1499938964844,288.5248718261719,287.02740478515625,291.0860900878906,297.0424499511719,291.0880126953125,1.0,0.697297215461731,1.0,1.0,0.3438513576984405,1.0,-3.639991998672485,2.546049833297729,1.0939422845840454,1.726724624633789,0.0,1.0,0.0,236.55618286132807,230.0,-3.5089943408966064,-0.0,4221.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7561166286468506,0.3350440263748169,0.3066273629665375,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8704614639282227,0.5189585089683533,0.4956600368022918,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8371910452842712,0.4591609239578247,0.3246779143810272,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8493043780326843,0.4809050858020782,0.4599502384662628,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7419789433479309,0.315503180027008,1.443782091140747,291.08819580078125,291.1499938964844,288.5248718261719,287.02740478515625,291.0860900878906,297.0424499511719,291.0880126953125,1.0,0.697297215461731,1.0,1.0,0.3438513576984405,1.0,-3.639991998672485,2.546049833297729,1.0939422845840454,1.726724624633789,0.0,1.0,0.0,236.55618286132807,230.0,-3.5089943408966064,-0.0,4221.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.7539247274398804,0.3336546123027801,0.3054502606391907,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.868153989315033,0.5173895359039307,0.4942627251148224,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8350216150283813,0.4575879573822021,0.3236402869224548,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8471276164054871,0.4794036746025085,0.4586150348186493,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.7400617599487305,0.3144010305404663,1.439198017120361,291.08673095703125,291.1499938964844,288.51275634765625,287.0221862792969,291.0843200683594,297.0381774902344,291.0865173339844,1.0,0.6960046291351318,1.0,1.0,0.3449808359146118,1.0,-3.62852931022644,2.5346343517303467,1.0938949584960938,1.717925190925598,0.0,1.0,0.0,237.53567504882807,230.0,-3.883098363876343,-0.0,4196.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.7533392310142517,0.3322617411613464,0.3041893243789673,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.8677777051925659,0.5158053636550903,0.4927668571472168,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.8345803022384644,0.456003874540329,0.3225325644016266,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.846749484539032,0.4778869152069092,0.4571811258792877,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.7396531105041504,0.3132873475551605,1.4341603517532349,291.0853881835937,291.1499938964844,288.5003967285156,287.0168762207031,291.0832214355469,297.0340576171875,291.085205078125,1.0,0.6937572360038757,1.0,1.0,0.3462322652339935,1.0,-3.616095781326294,2.5222160816192627,1.0938795804977417,1.7083410024642944,0.0,1.0,0.0,236.41783142089844,218.0,-3.706958293914795,-0.0,4156.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.7549136877059937,0.3294751048088074,0.3015349805355072,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8703325390815735,0.5126037001609802,0.4896047711372375,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8366565108299255,0.4528140723705292,0.3201993405818939,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8490707278251648,0.4748200178146362,0.4541427195072174,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.7414177656173706,0.3110398352146148,1.4233304262161257,291.0830993652344,291.1499938964844,288.4750061035156,287.0058288574219,291.08087158203125,297.0263977050781,291.0829162597656,1.0,0.6873799562454224,1.0,1.0,0.3487351536750793,1.0,-3.5896096229553223,2.496325969696045,1.0932835340499878,1.6885567903518677,0.0,1.0,0.0,230.6563415527344,206.0,-3.423404693603516,-0.0,4051.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.7549136877059937,0.3294751048088074,0.3015349805355072,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8703325390815735,0.5126037001609802,0.4896047711372375,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8366565108299255,0.4528140723705292,0.3201993405818939,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8490707278251648,0.4748200178146362,0.4541427195072174,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.7414177656173706,0.3110398352146148,1.4233304262161257,291.0830993652344,291.1499938964844,288.4750061035156,287.0058288574219,291.08087158203125,297.0263977050781,291.0829162597656,1.0,0.6873799562454224,1.0,1.0,0.3487351536750793,1.0,-3.5896096229553223,2.496325969696045,1.0932835340499878,1.6885567903518677,0.0,1.0,0.0,230.6563415527344,206.0,-3.423404693603516,-0.0,4051.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7589575052261353,0.3266792297363281,0.2987709939479828,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8758633136749268,0.5093531012535095,0.4862890541553497,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8413892388343811,0.4495900571346283,0.3177630007266998,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.854171097278595,0.4717045128345489,0.4509508609771728,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.74550861120224,0.3087656199932098,1.4118645191192627,291.0804748535156,291.1499938964844,288.4487609863281,286.9943542480469,291.0780944824219,297.0194396972656,291.0802917480469,1.0,0.6794353723526001,1.0,1.0,0.3512380123138428,1.0,-3.5617332458496094,2.469634532928467,1.092098593711853,1.6682807207107544,0.0,1.0,0.0,222.0697479248047,194.0,-3.634799480438232,-0.0,3926.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7589575052261353,0.3266792297363281,0.2987709939479828,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8758633136749268,0.5093531012535095,0.4862890541553497,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8413892388343811,0.4495900571346283,0.3177630007266998,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.854171097278595,0.4717045128345489,0.4509508609771728,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.74550861120224,0.3087656199932098,1.4118645191192627,291.0804748535156,291.1499938964844,288.4487609863281,286.9943542480469,291.0780944824219,297.0194396972656,291.0802917480469,1.0,0.6794353723526001,1.0,1.0,0.3512380123138428,1.0,-3.5617332458496094,2.469634532928467,1.092098593711853,1.6682807207107544,0.0,1.0,0.0,222.0697479248047,194.0,-3.634799480438232,-0.0,3926.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7647374868392944,0.3238659203052521,0.2959384024143219,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8834704160690308,0.5060494542121887,0.4828668236732483,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8479946255683899,0.4463274180889129,0.3152578771114349,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.86124187707901,0.468536227941513,0.4476527571678161,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7512468099594116,0.3064613342285156,1.399996280670166,291.07867431640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0768127441406,297.0130615234375,291.0785217285156,1.0,0.670589804649353,1.0,1.0,0.3539954721927643,1.0,-3.5329513549804688,2.441680192947388,1.0912712812423706,1.6468291282653809,0.0,1.0,0.0,211.99850463867188,182.0,-2.721174478530884,-0.0,3793.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7647374868392944,0.3238659203052521,0.2959384024143219,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8834704160690308,0.5060494542121887,0.4828668236732483,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8479946255683899,0.4463274180889129,0.3152578771114349,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.86124187707901,0.468536227941513,0.4476527571678161,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7512468099594116,0.3064613342285156,1.399996280670166,291.07867431640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0768127441406,297.0130615234375,291.0785217285156,1.0,0.670589804649353,1.0,1.0,0.3539954721927643,1.0,-3.5329513549804688,2.441680192947388,1.0912712812423706,1.6468291282653809,0.0,1.0,0.0,211.99850463867188,182.0,-2.721174478530884,-0.0,3793.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.7719497680664062,0.3210312128067016,0.2930603325366974,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8927534818649292,0.5026921629905701,0.479365736246109,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8561752438545227,0.4430252313613891,0.3127044141292572,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8699555397033691,0.4653142392635345,0.4442757964134216,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.758370578289032,0.3041245937347412,1.3878493309020996,291.0770874023437,291.1499938964844,288.39385986328125,286.969970703125,291.0751953125,297.0071716308594,291.076904296875,1.0,0.6612041592597961,1.0,1.0,0.3567529320716858,1.0,-3.503532648086548,2.413442373275757,1.0900901556015017,1.6250866651535034,0.0,1.0,0.0,201.1642608642578,170.0,-2.438077688217163,-0.0,3654.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.7719497680664062,0.3210312128067016,0.2930603325366974,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8927534818649292,0.5026921629905701,0.479365736246109,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8561752438545227,0.4430252313613891,0.3127044141292572,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8699555397033691,0.4653142392635345,0.4442757964134216,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.758370578289032,0.3041245937347412,1.3878493309020996,291.0770874023437,291.1499938964844,288.39385986328125,286.969970703125,291.0751953125,297.0071716308594,291.076904296875,1.0,0.6612041592597961,1.0,1.0,0.3567529320716858,1.0,-3.503532648086548,2.413442373275757,1.0900901556015017,1.6250866651535034,0.0,1.0,0.0,201.1642608642578,170.0,-2.438077688217163,-0.0,3654.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.7760869860649109,0.3196011185646057,0.2916041016578674,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8980013728141785,0.5009875893592834,0.4775847196578979,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8608646988868713,0.4413543045520782,0.3114092946052551,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8749258518218994,0.4636774659156799,0.4425568878650665,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.7624574303627014,0.3029395639896393,1.3816720247268677,291.076171875,291.1499938964844,288.37969970703125,286.9635925292969,291.07421875,297.0043640136719,291.07598876953125,1.0,0.6563548445701599,1.0,1.0,0.3581316769123077,1.0,-3.488588094711304,2.3992302417755127,1.0893577337265017,1.6141273975372314,0.0,1.0,0.0,195.5630340576172,170.0,-2.488250732421875,-0.0,3585.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7805522084236145,0.3181639909744262,0.2901397347450256,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.9036183953285216,0.4992692470550537,0.4757886230945587,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8659348487854004,0.4396727085113525,0.3101052641868591,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8802779912948608,0.4620268642902374,0.4408229291439056,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.766876757144928,0.3017452359199524,1.375444412231445,291.0755310058594,291.1499938964844,288.3653259277344,286.95709228515625,291.0738525390625,297.00164794921875,291.07537841796875,1.0,0.6514363884925842,1.0,1.0,0.359602689743042,1.0,-3.473517417907715,2.384697198867798,1.0888203382492063,1.6028563976287842,0.0,1.0,0.0,189.9105987548828,158.0,-2.1347765922546387,-0.0,3515.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7905746698379517,0.3152671754360199,0.2871859967708587,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.9169752597808838,0.4957880973815918,0.4721494019031524,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8773643970489502,0.4362751543521881,0.3074695467948913,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8922521471977234,0.4586811661720276,0.4373078942298889,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7768377065658569,0.2993259131908417,1.3628289699554443,291.07452392578125,291.1499938964844,288.33612060546875,286.9438171386719,291.072998046875,296.99639892578125,291.07440185546875,1.0,0.6414079070091248,1.0,1.0,0.3625447452068329,1.0,-3.443016529083252,2.3554811477661133,1.087535381317139,1.5802133083343506,0.0,1.0,0.0,178.47589111328125,146.0,-1.6480780839920044,-0.0,3375.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7905746698379517,0.3152671754360199,0.2871859967708587,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.9169752597808838,0.4957880973815918,0.4721494019031524,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8773643970489502,0.4362751543521881,0.3074695467948913,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8922521471977234,0.4586811661720276,0.4373078942298889,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7768377065658569,0.2993259131908417,1.3628289699554443,291.07452392578125,291.1499938964844,288.33612060546875,286.9438171386719,291.072998046875,296.99639892578125,291.07440185546875,1.0,0.6414079070091248,1.0,1.0,0.3625447452068329,1.0,-3.443016529083252,2.3554811477661133,1.087535381317139,1.5802133083343506,0.0,1.0,0.0,178.47589111328125,146.0,-1.6480780839920044,-0.0,3375.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.8021932244300842,0.3123369514942169,0.284199982881546,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.9331765174865724,0.492249071598053,0.4684520363807678,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.8907172679901123,0.4328230917453766,0.304795354604721,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.9061529636383056,0.4552774429321289,0.4337346255779266,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.7884714603424072,0.2968639135360718,1.3500093221664429,291.07342529296875,291.1499938964844,288.30633544921875,286.9301147460937,291.07183837890625,296.99139404296875,291.0732727050781,1.0,0.631156861782074,1.0,1.0,0.3654868304729461,1.0,-3.4120452404022217,2.3261194229125977,1.0859256982803345,1.5575323104858398,0.0,1.0,0.0,166.94741821289062,134.0,-1.6126049757003784,-0.0,3236.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.8021932244300842,0.3123369514942169,0.284199982881546,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.9331765174865724,0.492249071598053,0.4684520363807678,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.8907172679901123,0.4328230917453766,0.304795354604721,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.9061529636383056,0.4552774429321289,0.4337346255779266,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.7884714603424072,0.2968639135360718,1.3500093221664429,291.07342529296875,291.1499938964844,288.30633544921875,286.9301147460937,291.07183837890625,296.99139404296875,291.0732727050781,1.0,0.631156861782074,1.0,1.0,0.3654868304729461,1.0,-3.4120452404022217,2.3261194229125977,1.0859256982803345,1.5575323104858398,0.0,1.0,0.0,166.94741821289062,134.0,-1.6126049757003784,-0.0,3236.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8153054714202881,0.3093737959861755,0.2811827063560486,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.951543390750885,0.4886552095413208,0.4647011458873749,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.906399130821228,0.4293161034584045,0.3020814657211303,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.9238109588623048,0.4518179893493652,0.4301070868968963,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8020593523979187,0.2943595051765442,1.336992859840393,291.0726623535156,291.1499938964844,288.2759704589844,286.9160461425781,291.0712890625,296.986572265625,291.0725402832031,1.0,0.6207053065299988,1.0,1.0,0.3685449957847595,1.0,-3.380622625350952,2.296272039413452,1.0843507051467896,1.534502387046814,0.0,1.0,0.0,155.37754821777344,122.0,-1.1958057880401611,-0.0,3098.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8153054714202881,0.3093737959861755,0.2811827063560486,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.951543390750885,0.4886552095413208,0.4647011458873749,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.906399130821228,0.4293161034584045,0.3020814657211303,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.9238109588623048,0.4518179893493652,0.4301070868968963,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8020593523979187,0.2943595051765442,1.336992859840393,291.0726623535156,291.1499938964844,288.2759704589844,286.9160461425781,291.0712890625,296.986572265625,291.0725402832031,1.0,0.6207053065299988,1.0,1.0,0.3685449957847595,1.0,-3.380622625350952,2.296272039413452,1.0843507051467896,1.534502387046814,0.0,1.0,0.0,155.37754821777344,122.0,-1.1958057880401611,-0.0,3098.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.829924464225769,0.3063775300979614,0.2781345546245575,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.971269428730011,0.4850033223628998,0.460894763469696,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.9267762303352356,0.42575603723526,0.2993291914463043,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.945119857788086,0.4482997953891754,0.4264233112335205,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8175007700920105,0.2918105721473694,1.323772430419922,291.0719909667969,291.1499938964844,288.2450866699219,286.90155029296875,291.0705871582031,296.98193359375,291.07183837890625,1.0,0.6100541353225708,1.0,1.0,0.3716031908988952,1.0,-3.348742961883545,2.266284227371216,1.0824586153030396,1.511481523513794,0.0,1.0,0.0,143.77951049804688,110.0,-1.0744290351867676,-0.0,2961.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.829924464225769,0.3063775300979614,0.2781345546245575,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.971269428730011,0.4850033223628998,0.460894763469696,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.9267762303352356,0.42575603723526,0.2993291914463043,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.945119857788086,0.4482997953891754,0.4264233112335205,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8175007700920105,0.2918105721473694,1.323772430419922,291.0719909667969,291.1499938964844,288.2450866699219,286.90155029296875,291.0705871582031,296.98193359375,291.07183837890625,1.0,0.6100541353225708,1.0,1.0,0.3716031908988952,1.0,-3.348742961883545,2.266284227371216,1.0824586153030396,1.511481523513794,0.0,1.0,0.0,143.77951049804688,110.0,-1.0744290351867676,-0.0,2961.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8382793664932251,0.3048670887947082,0.2765994668006897,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9813232421875,0.4831556677818298,0.4589712619781494,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9387069940567015,0.4239568710327148,0.2979396879673004,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9567141532897948,0.4465188682079315,0.4245609641075134,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8258686661720276,0.2905195653438568,1.317088603973389,291.07159423828125,291.1499938964844,288.2294921875,286.8941955566406,291.0701599121094,296.97967529296875,291.0714416503906,1.0,0.6046556830406189,1.0,1.0,0.3731322586536407,1.0,-3.332629680633545,2.2512423992156982,1.0813871622085571,1.4999788999557495,0.0,1.0,0.0,137.9800567626953,110.0,-1.0964510440826416,-0.0,2893.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8476621508598328,0.3033487796783447,0.2750571668148041,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.9913219213485718,0.4812939167022705,0.4570343792438507,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.9514896273612976,0.4221456050872803,0.2965416014194488,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.9686799645423888,0.4447238147258758,0.4226852059364319,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8350586295127869,0.2892177999019623,1.3103562593460083,291.0712890625,291.1499938964844,288.2137756347656,286.88671875,291.0699768066406,296.9774475097656,291.0711364746094,1.0,0.5992097854614258,1.0,1.0,0.3746988773345947,1.0,-3.3164119720458984,2.236069202423096,1.0803428888320925,1.488378882408142,0.0,1.0,0.0,132.1798553466797,128.0,-0.96599543094635,-0.0,2826.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8393857479095459,0.3002733588218689,0.2724247574806213,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.983517289161682,0.4775263667106628,0.4536270797252655,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9410113096237184,0.4184809327125549,0.2940922677516937,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9591436386108398,0.4410894811153412,0.419400006532669,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8273284435272217,0.2865779995918274,1.299142599105835,291.0708312988281,291.1499938964844,288.1820678710937,286.8715209960937,291.06988525390625,296.9729919433594,291.0707397460937,1.0,0.5969167351722717,1.0,1.0,0.3778320550918579,1.0,-3.288757085800171,2.2089030742645264,1.079854130744934,1.4671988487243652,0.0,1.0,0.0,133.56822204589844,146.0,-0.5760542750358582,-0.0,2776.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8393857479095459,0.3002733588218689,0.2724247574806213,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.983517289161682,0.4775263667106628,0.4536270797252655,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9410113096237184,0.4184809327125549,0.2940922677516937,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9591436386108398,0.4410894811153412,0.419400006532669,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8273284435272217,0.2865779995918274,1.299142599105835,291.0708312988281,291.1499938964844,288.1820678710937,286.8715209960937,291.06988525390625,296.9729919433594,291.0707397460937,1.0,0.5969167351722717,1.0,1.0,0.3778320550918579,1.0,-3.288757085800171,2.2089030742645264,1.079854130744934,1.4671988487243652,0.0,1.0,0.0,133.56822204589844,146.0,-0.5760542750358582,-0.0,2776.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8177008032798767,0.2970897257328033,0.2699856460094452,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9579578042030334,0.4736495614051819,0.4504209160804748,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9114706516265868,0.4147084653377533,0.2917926609516144,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9300553798675536,0.437345415353775,0.4163155853748321,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8057080507278442,0.2838360071182251,1.2889224290847778,291.07061767578125,291.1499938964844,288.1499938964844,286.8559875488281,291.0697326660156,296.96807861328125,291.0705261230469,1.0,0.598730206489563,1.0,1.0,0.3809652626514435,1.0,-3.263202667236328,2.1832051277160645,1.0799975395202637,1.4471772909164429,0.0,1.0,0.0,142.561767578125,164.0,-0.3829679787158966,-0.0,2773.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8177008032798767,0.2970897257328033,0.2699856460094452,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9579578042030334,0.4736495614051819,0.4504209160804748,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9114706516265868,0.4147084653377533,0.2917926609516144,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9300553798675536,0.437345415353775,0.4163155853748321,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8057080507278442,0.2838360071182251,1.2889224290847778,291.07061767578125,291.1499938964844,288.1499938964844,286.8559875488281,291.0697326660156,296.96807861328125,291.0705261230469,1.0,0.598730206489563,1.0,1.0,0.3809652626514435,1.0,-3.263202667236328,2.1832051277160645,1.0799975395202637,1.4471772909164429,0.0,1.0,0.0,142.561767578125,164.0,-0.3829679787158966,-0.0,2773.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7911732196807861,0.2937952578067779,0.2676014006137848,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.9236303567886353,0.4696575999259949,0.447269856929779,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8811723589897156,0.410823792219162,0.2895354330539703,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8972736597061157,0.433485597372055,0.4132856726646423,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7793083190917969,0.2809818089008331,1.2789790630340576,291.0697937011719,291.1499938964844,288.114990234375,286.8380432128906,291.06817626953125,296.96270751953125,291.0696105957031,1.0,0.6029305458068848,1.0,1.0,0.3841422498226166,1.0,-3.238232374191284,2.157890558242798,1.0803418159484863,1.4274793863296509,0.0,1.0,0.0,155.73277282714844,182.0,-1.2432094812393188,-0.0,2794.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7911732196807861,0.2937952578067779,0.2676014006137848,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.9236303567886353,0.4696575999259949,0.447269856929779,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8811723589897156,0.410823792219162,0.2895354330539703,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8972736597061157,0.433485597372055,0.4132856726646423,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7793083190917969,0.2809818089008331,1.2789790630340576,291.0697937011719,291.1499938964844,288.114990234375,286.8380432128906,291.06817626953125,296.96270751953125,291.0696105957031,1.0,0.6029305458068848,1.0,1.0,0.3841422498226166,1.0,-3.238232374191284,2.157890558242798,1.0803418159484863,1.4274793863296509,0.0,1.0,0.0,155.73277282714844,182.0,-1.2432094812393188,-0.0,2794.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7658653855323792,0.2903892993927002,0.2652008831501007,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8927121162414551,0.4655435681343078,0.4440934658050537,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.8537883162498474,0.4068220257759094,0.287262499332428,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8689544796943665,0.4295040667057037,0.4102303683757782,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7550912499427795,0.2780112624168396,1.2689344882965088,291.06622314453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0630187988281,296.95684814453125,291.0659484863281,1.0,0.6083398461341858,1.0,1.0,0.387319266796112,1.0,-3.2130417823791504,2.132580280303955,1.0804616212844849,1.4078686237335205,0.0,1.0,0.0,171.120361328125,200.0,-4.216691017150879,-0.0,2827.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7658653855323792,0.2903892993927002,0.2652008831501007,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8927121162414551,0.4655435681343078,0.4440934658050537,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.8537883162498474,0.4068220257759094,0.287262499332428,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8689544796943665,0.4295040667057037,0.4102303683757782,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7550912499427795,0.2780112624168396,1.2689344882965088,291.06622314453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0630187988281,296.95684814453125,291.0659484863281,1.0,0.6083398461341858,1.0,1.0,0.387319266796112,1.0,-3.2130417823791504,2.132580280303955,1.0804616212844849,1.4078686237335205,0.0,1.0,0.0,171.120361328125,200.0,-4.216691017150879,-0.0,2827.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7545314431190491,0.2886419892311096,0.2639811635017395,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.8792765736579895,0.4634363055229187,0.4424798190593719,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.8416385650634766,0.4047735035419464,0.2861088514328003,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.8562451601028442,0.4274635016918182,0.4086775779724121,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.7443527579307556,0.276479572057724,1.2638057470321655,291.0632629394531,291.1499938964844,288.0526733398437,286.8031616210937,291.05914306640625,296.9537658691406,291.0629272460937,1.0,0.6113113760948181,1.0,1.0,0.3889077603816986,1.0,-3.2002153396606445,2.119836568832397,1.0803786516189575,1.3980332612991333,0.0,1.0,0.0,179.3448028564453,200.0,-6.059781551361084,-0.0,2845.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.7441700100898743,0.2868682444095611,0.2627457082271576,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.8668369650840759,0.4612983763217926,0.4408459067344665,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.8304776549339294,0.4026961624622345,0.2849414348602295,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.84461510181427,0.4253926277160644,0.4071048200130462,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7345107793807983,0.2749198675155639,1.2585923671722412,291.0599365234375,291.1499938964844,288.0295104980469,286.7895812988281,291.0552673339844,296.9505615234375,291.0595703125,1.0,0.614380419254303,1.0,1.0,0.3906024098396301,1.0,-3.187201976776123,2.1067254543304443,1.0804765224456787,1.3878717422485352,0.0,1.0,0.0,187.78561401367188,188.0,-7.470254898071289,-0.0,2865.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7363713383674622,0.2832702100276947,0.2597523927688598,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8579820990562439,0.456947773694992,0.437010645866394,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8222631812095642,0.3984763026237488,0.2821927666664123,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8362820744514465,0.4211771786212921,0.4033927321434021,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7271350622177124,0.2717340290546417,1.2455060482025146,291.0517883300781,291.1499938964844,287.9798278808594,286.7597351074219,291.0451354980469,296.944091796875,291.0513000488281,1.0,0.6120277047157288,1.0,1.0,0.3939916789531708,1.0,-3.1554975509643555,2.077036142349243,1.0784612894058228,1.3654303550720217,0.0,1.0,0.0,191.9818572998047,176.0,-10.77198314666748,-0.0,2822.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
