time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7363713383674622,0.2832702100276947,0.2597523927688598,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8579820990562439,0.456947773694992,0.437010645866394,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8222631812095642,0.3984763026237488,0.2821927666664123,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8362820744514465,0.4211771786212921,0.4033927321434021,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7271350622177124,0.2717340290546417,1.2455060482025146,291.0517883300781,291.1499938964844,287.9798278808594,286.7597351074219,291.0451354980469,296.944091796875,291.0513000488281,1.0,0.6120277047157288,1.0,1.0,0.3939916789531708,1.0,-3.1554975509643555,2.077036142349243,1.0784612894058228,1.3654303550720217,0.0,1.0,0.0,191.9818572998047,176.0,-10.77198314666748,-0.0,2822.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.7349815368652344,0.2796462178230285,0.2564562559127807,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8571440577507019,0.4525243043899536,0.4328148961067199,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.8212279677391052,0.3942014575004577,0.2791895568370819,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.8353735208511353,0.4168915450572967,0.3993222713470459,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.7259631752967834,0.2684962451457977,1.2307895421981812,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0321960449219,296.9378967285156,291.04010009765625,1.0,0.6056263446807861,1.0,1.0,0.3973809480667114,1.0,-3.120295763015747,2.045389413833618,1.0749062299728394,1.341736912727356,0.0,1.0,0.0,188.84803771972656,164.0,-14.43948745727539,-0.0,2735.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.7349815368652344,0.2796462178230285,0.2564562559127807,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8571440577507019,0.4525243043899536,0.4328148961067199,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.8212279677391052,0.3942014575004577,0.2791895568370819,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.8353735208511353,0.4168915450572967,0.3993222713470459,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.7259631752967834,0.2684962451457977,1.2307895421981812,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0321960449219,296.9378967285156,291.04010009765625,1.0,0.6056263446807861,1.0,1.0,0.3973809480667114,1.0,-3.120295763015747,2.045389413833618,1.0749062299728394,1.341736912727356,0.0,1.0,0.0,188.84803771972656,164.0,-14.43948745727539,-0.0,2735.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7370460033416748,0.2760097980499267,0.2530012130737304,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8606420159339905,0.4480436444282532,0.4284087419509887,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8241244554519653,0.3898875117301941,0.2760434746742248,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8384809494018555,0.4125514924526214,0.3950441181659698,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.728177011013031,0.2652250230312347,1.2151817083358765,291.0310363769531,291.1499938964844,287.86865234375,286.6903686523437,291.0235900878906,296.93212890625,291.0305480957031,1.0,0.5968084335327148,1.0,1.0,0.4016149342060089,1.0,-3.083153247833252,2.010473728179932,1.0726795196533203,1.3151975870132446,0.0,1.0,0.0,181.7996368408203,152.0,-13.37695026397705,-0.0,2624.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7370460033416748,0.2760097980499267,0.2530012130737304,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8606420159339905,0.4480436444282532,0.4284087419509887,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8241244554519653,0.3898875117301941,0.2760434746742248,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8384809494018555,0.4125514924526214,0.3950441181659698,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.728177011013031,0.2652250230312347,1.2151817083358765,291.0310363769531,291.1499938964844,287.86865234375,286.6903686523437,291.0235900878906,296.93212890625,291.0305480957031,1.0,0.5968084335327148,1.0,1.0,0.4016149342060089,1.0,-3.083153247833252,2.010473728179932,1.0726795196533203,1.3151975870132446,0.0,1.0,0.0,181.7996368408203,152.0,-13.37695026397705,-0.0,2624.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.7413220405578613,0.2723705470561981,0.2494675666093826,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8669553995132446,0.4435217082500458,0.4238823652267456,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8294922709465027,0.3855494260787964,0.2728206515312195,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8441811203956604,0.4081721603870392,0.3906476497650146,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.7325244545936584,0.2619339525699615,1.199099063873291,291.0214538574219,291.1499938964844,287.8079833984375,286.6515197753906,291.01348876953125,296.9269104003906,291.0209045410156,1.0,0.5866437554359436,1.0,1.0,0.4058489203453064,1.0,-3.0449695587158203,1.9751468896865845,1.0698226690292358,1.2884706258773804,0.0,1.0,0.0,172.7091064453125,140.0,-13.592485427856444,-0.0,2504.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.7413220405578613,0.2723705470561981,0.2494675666093826,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8669553995132446,0.4435217082500458,0.4238823652267456,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8294922709465027,0.3855494260787964,0.2728206515312195,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8441811203956604,0.4081721603870392,0.3906476497650146,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.7325244545936584,0.2619339525699615,1.199099063873291,291.0214538574219,291.1499938964844,287.8079833984375,286.6515197753906,291.01348876953125,296.9269104003906,291.0209045410156,1.0,0.5866437554359436,1.0,1.0,0.4058489203453064,1.0,-3.0449695587158203,1.9751468896865845,1.0698226690292358,1.2884706258773804,0.0,1.0,0.0,172.7091064453125,140.0,-13.592485427856444,-0.0,2504.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.7441754937171936,0.2705444693565368,0.2476780414581298,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8710291981697083,0.4412398040294647,0.4215813279151916,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.8329622745513916,0.383366197347641,0.2711859941482544,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8478787541389465,0.4059627056121826,0.3884125351905823,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.7353773713111877,0.2602779865264892,1.190922737121582,291.01617431640625,291.1499938964844,287.77655029296875,286.6311950683594,291.0078430175781,296.9244689941406,291.0155944824219,1.0,0.5812008380889893,1.0,1.0,0.4079658985137939,1.0,-3.025573968887329,1.957413673400879,1.0681602954864502,1.275104284286499,0.0,1.0,0.0,167.66806030273438,140.0,-14.147976875305176,-0.0,2441.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.7474271655082703,0.2687151730060577,0.2458781003952026,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8756105303764343,0.4389468729496002,0.4192616939544678,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8368678092956543,0.3811758756637573,0.2695403397083282,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8520529270172119,0.4037427306175232,0.3861594498157501,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.7386054992675781,0.2586163282394409,1.1826850175857544,291.0121765136719,291.1499938964844,287.7444763183594,286.6103210449219,291.0057067871094,296.922119140625,291.01177978515625,1.0,0.5756030082702637,1.0,1.0,0.4105978608131408,1.0,-3.0060291290283203,1.938359379768372,1.0676698684692385,1.2604519128799438,0.0,1.0,0.0,162.4506378173828,128.0,-12.283360481262209,-0.0,2379.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.7552404999732971,0.2650591135025024,0.2422617077827453,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8863940238952637,0.4343408644199371,0.4145829379558563,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8461241126060486,0.3767874538898468,0.2662285268306732,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8619615435600281,0.3992833495140075,0.381614625453949,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.7463026642799377,0.2552848160266876,1.1660821437835691,291.0068054199219,291.1499938964844,287.6784973144531,286.567138671875,291.0014343261719,296.91778564453125,291.0064392089844,1.0,0.5640256404876709,1.0,1.0,0.4158617556095123,1.0,-2.9666547775268555,1.9002056121826167,1.0664490461349487,1.2311607599258425,0.0,1.0,0.0,151.61158752441406,116.0,-9.04416561126709,-0.0,2253.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.7552404999732971,0.2650591135025024,0.2422617077827453,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8863940238952637,0.4343408644199371,0.4145829379558563,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8461241126060486,0.3767874538898468,0.2662285268306732,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8619615435600281,0.3992833495140075,0.381614625453949,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.7463026642799377,0.2552848160266876,1.1660821437835691,291.0068054199219,291.1499938964844,287.6784973144531,286.567138671875,291.0014343261719,296.91778564453125,291.0064392089844,1.0,0.5640256404876709,1.0,1.0,0.4158617556095123,1.0,-2.9666547775268555,1.9002056121826167,1.0664490461349487,1.2311607599258425,0.0,1.0,0.0,151.61158752441406,116.0,-9.04416561126709,-0.0,2253.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7649562358856201,0.2613978981971741,0.2386308014392852,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.8994206190109253,0.4297026097774505,0.4098629355430603,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8575210571289062,0.3723816871643066,0.262896716594696,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8741186261177063,0.3947932422161102,0.3770298361778259,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7558360695838928,0.2519391179084778,1.1493608951568604,291.0014343261719,291.1499938964844,287.6105041503906,286.5222473144531,290.9962463378906,296.913818359375,291.0010681152344,1.0,0.5520665049552917,1.0,1.0,0.4211256802082062,1.0,-2.9270007610321045,1.862295746803284,1.0647050142288208,1.2021734714508057,0.0,1.0,0.0,140.46664428710938,104.0,-8.023907661437988,-0.0,2128.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7649562358856201,0.2613978981971741,0.2386308014392852,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.8994206190109253,0.4297026097774505,0.4098629355430603,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8575210571289062,0.3723816871643066,0.262896716594696,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8741186261177063,0.3947932422161102,0.3770298361778259,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7558360695838928,0.2519391179084778,1.1493608951568604,291.0014343261719,291.1499938964844,287.6105041503906,286.5222473144531,290.9962463378906,296.913818359375,291.0010681152344,1.0,0.5520665049552917,1.0,1.0,0.4211256802082062,1.0,-2.9270007610321045,1.862295746803284,1.0647050142288208,1.2021734714508057,0.0,1.0,0.0,140.46664428710938,104.0,-8.023907661437988,-0.0,2128.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.7770041227340698,0.2577289044857025,0.2349841445684433,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.9158498644828796,0.4250288605690002,0.4050996899604797,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8716024160385132,0.3679567575454712,0.2595442533493042,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8889809846878052,0.39026939868927,0.3724035620689392,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.7676798701286316,0.2485769838094711,1.1325236558914185,290.99871826171875,291.1499938964844,287.5408630371094,286.4760131835937,290.9956359863281,296.91021728515625,290.9985046386719,1.0,0.5397757291793823,1.0,1.0,0.4270460903644562,1.0,-2.887073278427124,1.823009133338928,1.0640642642974854,1.171870231628418,0.0,1.0,0.0,129.13116455078125,92.0,-4.70902156829834,-0.0,2005.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.7770041227340698,0.2577289044857025,0.2349841445684433,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.9158498644828796,0.4250288605690002,0.4050996899604797,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8716024160385132,0.3679567575454712,0.2595442533493042,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8889809846878052,0.39026939868927,0.3724035620689392,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.7676798701286316,0.2485769838094711,1.1325236558914185,290.99871826171875,291.1499938964844,287.5408630371094,286.4760131835937,290.9956359863281,296.91021728515625,290.9985046386719,1.0,0.5397757291793823,1.0,1.0,0.4270460903644562,1.0,-2.887073278427124,1.823009133338928,1.0640642642974854,1.171870231628418,0.0,1.0,0.0,129.13116455078125,92.0,-4.70902156829834,-0.0,2005.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7919796109199524,0.2540570497512817,0.2313299775123596,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.9372538328170776,0.4203260540962219,0.4003034830093384,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8891056180000305,0.3635196089744568,0.2561790943145752,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.9072750210762024,0.3857181370258331,0.3677457869052887,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7824934720993042,0.2452025264501571,1.1156058311462402,290.9973449707031,291.1499938964844,287.4700012207031,286.42877197265625,290.99493408203125,296.9069519042969,290.9971618652344,1.0,0.52720046043396,1.0,1.0,0.4329665303230285,1.0,-2.8469512462615967,1.7840354442596436,1.0629158020019531,1.1419215202331543,0.0,1.0,0.0,117.69168853759766,80.0,-2.850351333618164,-0.0,1884.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7919796109199524,0.2540570497512817,0.2313299775123596,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.9372538328170776,0.4203260540962219,0.4003034830093384,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8891056180000305,0.3635196089744568,0.2561790943145752,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.9072750210762024,0.3857181370258331,0.3677457869052887,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7824934720993042,0.2452025264501571,1.1156058311462402,290.9973449707031,291.1499938964844,287.4700012207031,286.42877197265625,290.99493408203125,296.9069519042969,290.9971618652344,1.0,0.52720046043396,1.0,1.0,0.4329665303230285,1.0,-2.8469512462615967,1.7840354442596436,1.0629158020019531,1.1419215202331543,0.0,1.0,0.0,117.69168853759766,80.0,-2.850351333618164,-0.0,1884.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8007602095603943,0.2522180378437042,0.2295002192258834,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.9493955969810486,0.4179626405239105,0.3978940546512604,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8993821740150452,0.3612949252128601,0.2544922828674316,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.9188265204429626,0.3834312856197357,0.3654063045978546,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.7912374138832092,0.2435098141431808,1.1071217060089111,290.99676513671875,291.1499938964844,287.4342346191406,286.4048767089844,290.9945373535156,296.9053955078125,290.9965515136719,1.0,0.5208171606063843,1.0,1.0,0.4359267354011535,1.0,-2.8268015384674072,1.764677882194519,1.0621236562728882,1.1270945072174072,0.0,1.0,0.0,111.96749114990234,80.0,-2.3455724716186523,-0.0,1824.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.8104835152626038,0.2503767609596252,0.2276677936315536,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.9622395634651184,0.4155909419059753,0.3954761326313019,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.9112799763679504,0.3590661883354187,0.2528020143508911,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.9322279691696168,0.381136804819107,0.363058865070343,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.8010674715042114,0.2418132126331329,1.0986171960830688,290.9965515136719,291.1499938964844,287.3983154296875,286.380859375,290.99493408203125,296.9039306640625,290.99639892578125,1.0,0.514371395111084,1.0,1.0,0.4389971494674682,1.0,-2.806619167327881,1.74517023563385,1.0614490509033203,1.1121245622634888,0.0,1.0,0.0,106.2336883544922,68.0,-1.4836599826812744,-0.0,1766.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8324187397956848,0.246688425540924,0.2239963859319687,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9888856410980223,0.4108240008354187,0.3906163871288299,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9425535798072816,0.3545982241630554,0.2494129091501236,296.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9630582332611084,0.3765262365341186,0.3583419322967529,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8236796259880066,0.2384089678525924,1.0815526247024536,290.9969787597656,291.1499938964844,287.32623291015625,286.33258056640625,290.9960327148437,296.901123046875,290.9968566894531,1.0,0.5012888312339783,1.0,1.0,0.44513800740242,1.0,-2.7661266326904297,1.7064279317855835,1.0596987009048462,1.0824823379516602,0.0,1.0,0.0,94.75657653808594,71.0,-0.0216164048761129,-0.0,1650.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8324187397956848,0.246688425540924,0.2239963859319687,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9888856410980223,0.4108240008354187,0.3906163871288299,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9425535798072816,0.3545982241630554,0.2494129091501236,296.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9630582332611084,0.3765262365341186,0.3583419322967529,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8236796259880066,0.2384089678525924,1.0815526247024536,290.9969787597656,291.1499938964844,287.32623291015625,286.33258056640625,290.9960327148437,296.901123046875,290.9968566894531,1.0,0.5012888312339783,1.0,1.0,0.44513800740242,1.0,-2.7661266326904297,1.7064279317855835,1.0596987009048462,1.0824823379516602,0.0,1.0,0.0,94.75657653808594,71.0,-0.0216164048761129,-0.0,1650.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8413612842559814,0.2429813593626022,0.220528706908226,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9983891844749452,0.406024158000946,0.3859281539916992,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9554181694984436,0.3501103520393371,0.2461800724267959,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9748060703277588,0.3718839585781097,0.3538249135017395,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8326229453086853,0.2349851727485656,1.0654926300048828,290.9979248046875,291.1499938964844,287.2541809082031,286.2843017578125,290.99761962890625,296.8984680175781,290.9978332519531,1.0,0.4926326870918274,1.0,1.0,0.4512788355350494,1.0,-2.72766661643982,1.6693906784057615,1.058275818824768,1.0540541410446167,0.0,1.0,0.0,89.14339447021484,89.0,1.0675654411315918,-0.0,1568.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8413612842559814,0.2429813593626022,0.220528706908226,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9983891844749452,0.406024158000946,0.3859281539916992,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9554181694984436,0.3501103520393371,0.2461800724267959,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9748060703277588,0.3718839585781097,0.3538249135017395,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8326229453086853,0.2349851727485656,1.0654926300048828,290.9979248046875,291.1499938964844,287.2541809082031,286.2843017578125,290.99761962890625,296.8984680175781,290.9978332519531,1.0,0.4926326870918274,1.0,1.0,0.4512788355350494,1.0,-2.72766661643982,1.6693906784057615,1.058275818824768,1.0540541410446167,0.0,1.0,0.0,89.14339447021484,89.0,1.0675654411315918,-0.0,1568.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.822213351726532,0.2392179518938064,0.2173683792352676,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.9796572327613832,0.4011600315570831,0.3816079199314117,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.9299548268318176,0.3455739319324493,0.2431897968053817,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.9514291286468506,0.3671826124191284,0.349625676870346,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8137961626052856,0.2315131872892379,1.050993800163269,290.9994201660156,291.1499938964844,287.1824951171875,286.2363586425781,290.9996643066406,296.8956604003906,290.9993591308594,1.0,0.4909963607788086,1.0,1.0,0.4573803842067718,1.0,-2.69263219833374,1.6349279880523682,1.0577043294906616,1.0274254083633425,0.0,1.0,0.0,92.9764175415039,107.0,1.912519097328186,-0.0,1537.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.822213351726532,0.2392179518938064,0.2173683792352676,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.9796572327613832,0.4011600315570831,0.3816079199314117,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.9299548268318176,0.3455739319324493,0.2431897968053817,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.9514291286468506,0.3671826124191284,0.349625676870346,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8137961626052856,0.2315131872892379,1.050993800163269,290.9994201660156,291.1499938964844,287.1824951171875,286.2363586425781,290.9996643066406,296.8956604003906,290.9993591308594,1.0,0.4909963607788086,1.0,1.0,0.4573803842067718,1.0,-2.69263219833374,1.6349279880523682,1.0577043294906616,1.0274254083633425,0.0,1.0,0.0,92.9764175415039,107.0,1.912519097328186,-0.0,1537.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7898145914077759,0.2353669553995132,0.2143486738204956,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9406269192695618,0.3962076306343078,0.3774068057537079,296.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8904319405555725,0.3409622311592102,0.2403173446655273,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9092915058135986,0.3623967468738556,0.3455771207809448,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7812743782997131,0.2279631048440933,1.0372440814971924,291.0015563964844,291.1499938964844,287.11163330078125,286.1891174316406,291.0023498535156,296.8924560546875,291.0015563964844,1.0,0.4933409392833709,1.0,1.0,0.4634819328784942,1.0,-2.659119129180908,1.601809024810791,1.0573101043701172,1.0018234252929688,0.0,1.0,0.0,102.63336181640624,125.0,2.7933056354522705,-0.0,1534.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7898145914077759,0.2353669553995132,0.2143486738204956,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9406269192695618,0.3962076306343078,0.3774068057537079,296.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8904319405555725,0.3409622311592102,0.2403173446655273,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9092915058135986,0.3623967468738556,0.3455771207809448,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7812743782997131,0.2279631048440933,1.0372440814971924,291.0015563964844,291.1499938964844,287.11163330078125,286.1891174316406,291.0023498535156,296.8924560546875,291.0015563964844,1.0,0.4933409392833709,1.0,1.0,0.4634819328784942,1.0,-2.659119129180908,1.601809024810791,1.0573101043701172,1.0018234252929688,0.0,1.0,0.0,102.63336181640624,125.0,2.7933056354522705,-0.0,1534.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7728219628334045,0.2334094196557998,0.2128601223230362,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.9181753396987916,0.393698513507843,0.3753283023834228,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8716222047805786,0.3386276364326477,0.2389003485441208,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8897057771682739,0.359971672296524,0.3435756266117096,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.7647478580474854,0.2261574864387512,1.0304850339889526,291.0028991699219,291.1499938964844,287.0766296386719,286.16583251953125,291.0039978027344,296.89068603515625,291.0028991699219,1.0,0.495490700006485,1.0,1.0,0.4665327072143554,1.0,-2.6426029205322266,1.58555805683136,1.0570448637008667,0.9892810583114624,0.0,1.0,0.0,108.83077239990234,125.0,3.2596194744110107,-0.0,1539.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.7569491267204285,0.2314323186874389,0.2113767564296722,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.8981209993362427,0.3911685645580292,0.3732543289661407,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.854088544845581,0.3362747728824615,0.2374885082244873,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.8713559508323669,0.3575261533260345,0.3415790796279907,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.749431848526001,0.2243323773145675,1.023753643035889,291.0041809082031,291.1499938964844,287.0419921875,286.14288330078125,291.0051574707031,296.88885498046875,291.0041809082031,1.0,0.4980850219726562,1.0,1.0,0.4694908857345581,1.0,-2.6261439323425293,1.569639801979065,1.0565040111541748,0.9770583510398864,0.0,1.0,0.0,115.65363311767578,143.0,3.345645904541016,-0.0,1547.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.7295020222663879,0.2274226248264312,0.2084089666604995,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.863940417766571,0.3860471248626709,0.3691003024578094,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.823655366897583,0.33151575922966,0.2346659898757934,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.8393709659576416,0.3525750637054443,0.3375812768936157,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.722761869430542,0.2206253856420517,1.0102825164794922,291.0067749023437,291.1499938964844,286.9739990234375,286.0979919433594,291.0080871582031,296.88494873046875,291.0068054199219,1.0,0.5042135715484619,1.0,1.0,0.4754072427749634,1.0,-2.5932042598724365,1.538139581680298,1.0550645589828491,0.9529529809951782,0.0,1.0,0.0,130.6467742919922,131.0,3.644335985183716,-0.0,1568.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.7295020222663879,0.2274226248264312,0.2084089666604995,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.863940417766571,0.3860471248626709,0.3691003024578094,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.823655366897583,0.33151575922966,0.2346659898757934,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.8393709659576416,0.3525750637054443,0.3375812768936157,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.722761869430542,0.2206253856420517,1.0102825164794922,291.0067749023437,291.1499938964844,286.9739990234375,286.0979919433594,291.0080871582031,296.88494873046875,291.0068054199219,1.0,0.5042135715484619,1.0,1.0,0.4754072427749634,1.0,-2.5932042598724365,1.538139581680298,1.0550645589828491,0.9529529809951782,0.0,1.0,0.0,130.6467742919922,131.0,3.644335985183716,-0.0,1568.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.7185433506965637,0.2233705371618271,0.2050021737813949,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.8513678908348083,0.3808636665344238,0.3644704222679138,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.811829149723053,0.3267088234424591,0.2315006852149963,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.8275539875030518,0.347563773393631,0.3331092298030853,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.7117301821708679,0.2168624997138977,0.9945797324180604,291.0102233886719,291.1499938964844,286.90802001953125,286.05487060546875,291.0119323730469,296.8809509277344,291.01025390625,1.0,0.5018324851989746,1.0,1.0,0.4813235998153686,1.0,-2.555509328842163,1.5043530464172363,1.0511564016342163,0.9276862740516664,0.0,1.0,0.0,135.11366271972656,119.0,4.501764297485352,-0.0,1537.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.7185433506965637,0.2233705371618271,0.2050021737813949,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.8513678908348083,0.3808636665344238,0.3644704222679138,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.811829149723053,0.3267088234424591,0.2315006852149963,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.8275539875030518,0.347563773393631,0.3331092298030853,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.7117301821708679,0.2168624997138977,0.9945797324180604,291.0102233886719,291.1499938964844,286.90802001953125,286.05487060546875,291.0119323730469,296.8809509277344,291.01025390625,1.0,0.5018324851989746,1.0,1.0,0.4813235998153686,1.0,-2.555509328842163,1.5043530464172363,1.0511564016342163,0.9276862740516664,0.0,1.0,0.0,135.11366271972656,119.0,4.501764297485352,-0.0,1537.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.7156752347946167,0.2193357646465301,0.2013464570045471,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8491596579551697,0.3756609261035919,0.3595462739467621,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8094066381454468,0.3219018876552582,0.2281310558319091,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8252790570259094,0.3425355851650238,0.3283449709415436,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.7088732719421387,0.2130920737981796,0.9775255918502808,291.0135192871094,291.1499938964844,286.8445129394531,286.0137634277344,291.0150451660156,296.8773803710937,291.0135192871094,1.0,0.4949368834495544,1.0,1.0,0.4869530797004699,1.0,-2.514939069747925,1.4699575901031494,1.044981598854065,0.902391254901886,0.0,1.0,0.0,132.74122619628906,107.0,4.471814155578613,-0.0,1473.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.7156752347946167,0.2193357646465301,0.2013464570045471,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8491596579551697,0.3756609261035919,0.3595462739467621,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8094066381454468,0.3219018876552582,0.2281310558319091,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8252790570259094,0.3425355851650238,0.3283449709415436,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.7088732719421387,0.2130920737981796,0.9775255918502808,291.0135192871094,291.1499938964844,286.8445129394531,286.0137634277344,291.0150451660156,296.8773803710937,291.0135192871094,1.0,0.4949368834495544,1.0,1.0,0.4869530797004699,1.0,-2.514939069747925,1.4699575901031494,1.044981598854065,0.902391254901886,0.0,1.0,0.0,132.74122619628906,107.0,4.471814155578613,-0.0,1473.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7174586653709412,0.2153261303901672,0.1975729316473007,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8525651097297668,0.3704479932785034,0.3544639647006988,296.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8124026656150818,0.317103236913681,0.224657654762268,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8282428979873657,0.3375002443790436,0.3234253525733948,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7109068036079407,0.2093281745910644,0.9597929120063782,291.0174560546875,291.1499938964844,286.7838134765625,285.97509765625,291.0198669433594,296.87432861328125,291.0175476074219,1.0,0.4852954149246216,1.0,1.0,0.4925825595855713,1.0,-2.4729113578796387,1.435200333595276,1.0377111434936523,0.8770374655723572,0.0,1.0,0.0,126.62506103515624,95.0,5.43386697769165,-0.0,1393.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
