time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7174586653709412,0.2153261303901672,0.1975729316473007,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8525651097297668,0.3704479932785034,0.3544639647006988,296.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8124026656150818,0.317103236913681,0.224657654762268,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8282428979873657,0.3375002443790436,0.3234253525733948,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7109068036079407,0.2093281745910644,0.9597929120063782,291.0174560546875,291.1499938964844,286.7838134765625,285.97509765625,291.0198669433594,296.87432861328125,291.0175476074219,1.0,0.4852954149246216,1.0,1.0,0.4925825595855713,1.0,-2.4729113578796387,1.435200333595276,1.0377111434936523,0.8770374655723572,0.0,1.0,0.0,126.62506103515624,95.0,5.43386697769165,-0.0,1393.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.7197191119194031,0.213331937789917,0.1956593245267868,296.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8559857606887817,0.367839366197586,0.3518819808959961,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8154730200767517,0.3147087693214416,0.2228957712650299,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8313010931015015,0.3349815309047699,0.3209258019924164,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.7133359313011169,0.2074507772922516,0.9507636427879332,291.0200500488281,291.1499938964844,286.75469970703125,285.956787109375,291.0230712890625,296.8729858398437,291.0201721191406,1.0,0.4797258973121643,1.0,1.0,0.4953972995281219,1.0,-2.451544046401977,1.4177899360656738,1.0337542295455933,0.8644000291824341,0.0,1.0,0.0,122.60215759277344,95.0,6.30878210067749,-0.0,1349.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.722642719745636,0.2113434374332428,0.1937370002269745,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8603156208992004,0.3652294278144836,0.3492839336395263,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8193011283874512,0.3123170435428619,0.221124917268753,296.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8351752161979675,0.3324622511863708,0.3184108734130859,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.7164169549942017,0.2055761516094207,0.9416765570640564,291.0226135253906,291.1499938964844,286.7264099121094,285.939208984375,291.0254821777344,296.87176513671875,291.022705078125,1.0,0.4738369882106781,1.0,1.0,0.4980231821537018,1.0,-2.430043935775757,1.400747537612915,1.0292962789535522,0.8521535396575928,0.0,1.0,0.0,118.20426177978516,83.0,6.566188812255859,-0.0,1304.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7304301261901855,0.2073785364627838,0.1898731142282486,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8717724680900574,0.3600010871887207,0.3440475165843963,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8292011022567749,0.307537317276001,0.2175620794296264,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8454427719116211,0.3274175524711609,0.3133428692817688,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7244094610214233,0.2018319368362426,0.9233717322349548,291.0279541015625,291.1499938964844,286.67266845703125,285.9064025878906,291.03173828125,296.86962890625,291.0281066894531,1.0,0.461282879114151,1.0,1.0,0.5032749176025391,1.0,-2.386751890182495,1.3668478727340698,1.0199041366577148,0.8278955817222595,0.0,1.0,0.0,108.58074951171876,71.0,7.448789119720459,-0.0,1214.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7304301261901855,0.2073785364627838,0.1898731142282486,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8717724680900574,0.3600010871887207,0.3440475165843963,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8292011022567749,0.307537317276001,0.2175620794296264,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8454427719116211,0.3274175524711609,0.3133428692817688,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7244094610214233,0.2018319368362426,0.9233717322349548,291.0279541015625,291.1499938964844,286.67266845703125,285.9064025878906,291.03173828125,296.86962890625,291.0281066894531,1.0,0.461282879114151,1.0,1.0,0.5032749176025391,1.0,-2.386751890182495,1.3668478727340698,1.0199041366577148,0.8278955817222595,0.0,1.0,0.0,108.58074951171876,71.0,7.448789119720459,-0.0,1214.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7410516142845154,0.2034289240837097,0.1859957575798034,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8872532844543457,0.3547638356685638,0.338773101568222,296.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8424497246742249,0.302763968706131,0.2139820009469986,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8594737648963928,0.322366714477539,0.3082396686077118,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7350164651870728,0.1980937123298645,0.9049586057662964,291.0350646972656,291.1499938964844,286.6229858398437,285.8771057128906,291.0404968261719,296.8677978515625,291.03533935546875,1.0,0.447947233915329,1.0,1.0,0.5085266828536987,1.0,-2.3432061672210693,1.333207130432129,1.0099990367889404,0.8039296865463257,0.0,1.0,0.0,98.26356506347656,59.0,9.558685302734377,-0.0,1123.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7410516142845154,0.2034289240837097,0.1859957575798034,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8872532844543457,0.3547638356685638,0.338773101568222,296.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8424497246742249,0.302763968706131,0.2139820009469986,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8594737648963928,0.322366714477539,0.3082396686077118,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7350164651870728,0.1980937123298645,0.9049586057662964,291.0350646972656,291.1499938964844,286.6229858398437,285.8771057128906,291.0404968261719,296.8677978515625,291.03533935546875,1.0,0.447947233915329,1.0,1.0,0.5085266828536987,1.0,-2.3432061672210693,1.333207130432129,1.0099990367889404,0.8039296865463257,0.0,1.0,0.0,98.26356506347656,59.0,9.558685302734377,-0.0,1123.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7555661797523499,0.1994924545288086,0.1821142137050628,296.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.9077897667884828,0.3495163321495056,0.3334715664386749,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8603346943855286,0.2979957461357116,0.2103928327560424,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8784315586090088,0.3173084557056427,0.3031120300292969,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7492940425872803,0.1943593174219131,0.8864816427230835,291.0423889160156,291.1499938964844,286.5777893066406,285.85162353515625,291.0477600097656,296.8662109375,291.0426330566406,1.0,0.4339841902256012,1.0,1.0,0.5132020115852356,1.0,-2.2995078563690186,1.300832986831665,0.9986748099327089,0.7812372446060181,0.0,1.0,0.0,87.52030181884766,47.0,9.910252571105955,-0.0,1033.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7555661797523499,0.1994924545288086,0.1821142137050628,296.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.9077897667884828,0.3495163321495056,0.3334715664386749,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8603346943855286,0.2979957461357116,0.2103928327560424,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8784315586090088,0.3173084557056427,0.3031120300292969,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7492940425872803,0.1943593174219131,0.8864816427230835,291.0423889160156,291.1499938964844,286.5777893066406,285.85162353515625,291.0477600097656,296.8662109375,291.0426330566406,1.0,0.4339841902256012,1.0,1.0,0.5132020115852356,1.0,-2.2995078563690186,1.300832986831665,0.9986748099327089,0.7812372446060181,0.0,1.0,0.0,87.52030181884766,47.0,9.910252571105955,-0.0,1033.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.7757109999656677,0.1955632865428924,0.1782308667898178,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.9377101063728333,0.3442549109458923,0.3281476199626922,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8848199248313904,0.2932276129722595,0.2067970186471939,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.9039300680160522,0.3122391402721405,0.2979646921157837,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.7690884470939636,0.1906238943338394,0.8679591417312622,291.0507202148437,291.1499938964844,286.5375061035156,285.8303527832031,291.0576171875,296.8648376464844,291.0510559082031,1.0,0.4195239245891571,1.0,1.0,0.5178772807121277,1.0,-2.2556962966918945,1.2687629461288452,0.9869332909584044,0.7588443756103516,0.0,1.0,0.0,76.57842254638672,35.0,11.47783660888672,-0.0,946.3117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.7757109999656677,0.1955632865428924,0.1782308667898178,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.9377101063728333,0.3442549109458923,0.3281476199626922,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8848199248313904,0.2932276129722595,0.2067970186471939,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.9039300680160522,0.3122391402721405,0.2979646921157837,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.7690884470939636,0.1906238943338394,0.8679591417312622,291.0507202148437,291.1499938964844,286.5375061035156,285.8303527832031,291.0576171875,296.8648376464844,291.0510559082031,1.0,0.4195239245891571,1.0,1.0,0.5178772807121277,1.0,-2.2556962966918945,1.2687629461288452,0.9869332909584044,0.7588443756103516,0.0,1.0,0.0,76.57842254638672,35.0,11.47783660888672,-0.0,946.3117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.788782000541687,0.1936030685901641,0.1762901395559311,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.955966293811798,0.3416208028793335,0.3254790604114532,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9004891514778137,0.2908454835414886,0.2049980163574218,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.9213597774505616,0.3097019791603088,0.2953853607177734,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.782005250453949,0.188756451010704,0.8586855530738831,291.0557556152344,291.1499938964844,286.5193176269531,285.8213806152344,291.0636901855469,296.8642272949219,291.0561828613281,1.0,0.4121153652667999,1.0,1.0,0.5202149748802185,1.0,-2.23376202583313,1.2528365850448608,0.9809255599975586,0.7477520108222961,0.0,1.0,0.0,71.0551986694336,35.0,12.76981258392334,-0.0,903.5621337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8044520616531372,0.1916453391313552,0.1743509620428085,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.9754263162612916,0.3389843702316284,0.3228075206279754,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.9204061627388,0.2884641885757446,0.2031990885734558,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.9428685307502748,0.3071630299091339,0.292803555727005,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.7975873351097107,0.1868889182806015,0.8494077324867249,291.060546875,291.1499938964844,286.50250244140625,285.8135986328125,291.0678405761719,296.8636474609375,291.0608825683594,1.0,0.404597520828247,1.0,1.0,0.5221438407897949,1.0,-2.211821317672729,1.237605333328247,0.9742160439491272,0.7373461723327637,0.0,1.0,0.0,65.51538848876953,25.0,12.754103660583496,-0.0,861.5265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8335827589035034,0.1877116560935974,0.1705401986837387,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9990000128746032,0.3339211940765381,0.3095305860042572,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.9614782929420472,0.2836784422397613,0.1996503472328186,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9809089303016664,0.3020548522472381,0.287699431180954,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8272254467010498,0.1831314265727996,0.8311640024185181,291.0700378417969,291.1499938964844,286.47320556640625,285.8017578125,291.0775756835937,296.8623962402344,291.07037353515625,1.0,0.3895267248153686,1.0,1.0,0.5260015726089478,1.0,-2.159022331237793,1.2024935483932495,0.956528663635254,0.7140392661094666,0.0,1.0,0.0,56.17997360229492,43.0,13.169474601745604,-0.0,778.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8335827589035034,0.1877116560935974,0.1705401986837387,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9990000128746032,0.3339211940765381,0.3095305860042572,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.9614782929420472,0.2836784422397613,0.1996503472328186,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9809089303016664,0.3020548522472381,0.287699431180954,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8272254467010498,0.1831314265727996,0.8311640024185181,291.0700378417969,291.1499938964844,286.47320556640625,285.8017578125,291.0775756835937,296.8623962402344,291.07037353515625,1.0,0.3895267248153686,1.0,1.0,0.5260015726089478,1.0,-2.159022331237793,1.2024935483932495,0.956528663635254,0.7140392661094666,0.0,1.0,0.0,56.17997360229492,43.0,13.169474601745604,-0.0,778.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.8303090333938599,0.0,0.1670005619525909,296.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.9990000128746032,0.0,0.3069630563259125,296.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.958617389202118,0.0,0.1963108628988266,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.978395402431488,0.0,0.2828714847564697,296.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.8241062164306641,0.0,0.814311146736145,291.0801086425781,294.1499938964844,286.45001220703125,285.7951965332031,291.0909423828125,296.86151123046875,291.08074951171875,0.0,0.0,1.0,1.0,0.5298593640327454,1.0,-2.121577262878418,1.1761605739593506,0.9454167485237122,0.6954509615898132,0.0,1.0,0.0,54.704044342041016,60.0,14.982216835021973,-0.0,740.0795288085938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.8303090333938599,0.0,0.1670005619525909,296.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.9990000128746032,0.0,0.3069630563259125,296.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.958617389202118,0.0,0.1963108628988266,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.978395402431488,0.0,0.2828714847564697,296.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.8241062164306641,0.0,0.814311146736145,291.0801086425781,294.1499938964844,286.45001220703125,285.7951965332031,291.0909423828125,296.86151123046875,291.08074951171875,0.0,0.0,1.0,1.0,0.5298593640327454,1.0,-2.121577262878418,1.1761605739593506,0.9454167485237122,0.6954509615898132,0.0,1.0,0.0,54.704044342041016,60.0,14.982216835021973,-0.0,740.0795288085938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0007283760351128,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0012924775946885,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0008202359313145,296.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.001175800920464,297.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0035627954639494,291.1605224609375,294.1499938964844,286.4302978515625,285.7915344238281,290.2608947753906,294.5458068847656,291.1142578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179155945777893,1.0,-0.0030266444664448,0.0085201924666762,-0.005493548233062,-0.0190419554710388,0.0,1.0,0.0,-0.0177427325397729,60.0,-20.24618911743164,-0.0,-5.642242285830434e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0007283760351128,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0012924775946885,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0008202359313145,296.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.001175800920464,297.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0035627954639494,291.1605224609375,294.1499938964844,286.4302978515625,285.7915344238281,290.2608947753906,294.5458068847656,291.1142578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179155945777893,1.0,-0.0030266444664448,0.0085201924666762,-0.005493548233062,-0.0190419554710388,0.0,1.0,0.0,-0.0177427325397729,60.0,-20.24618911743164,-0.0,-5.642242285830434e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001171528492704,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0001396809529978,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.899568249238656e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001360583119094,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0005828562425449,291.1300964355469,294.1499938964844,286.420654296875,285.7898254394531,290.1083068847656,293.0160217285156,291.1061096191406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119437098503113,1.0,-0.0018999059684574,0.0046964553184807,-0.0027965495828539,-0.023130502551794,0.0,1.0,0.0,-0.0130688827484846,60.0,-17.91912269592285,-0.0,-1.1343765038418502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.783592395251615e-05,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001030474231811,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.610494503751397e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001030426137731,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004887075629085,291.1298522949219,294.1499938964844,286.4111328125,285.78814697265625,290.0542907714844,291.6595458984375,291.1031494140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905971884727478,1.0,-0.0010411114199087,0.0011393883032724,-9.827691974351184e-05,-0.0262053608894348,0.0,1.0,0.0,-0.0097690299153327,60.0,-10.119120597839355,-0.0,-7.41181125363255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.785629663383588e-05,297.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001030474450089,297.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.611043838551268e-05,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001030474013532,297.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004888123949058,291.1300964355469,294.1499938964844,286.4017639160156,285.7865600585937,290.0209045410156,290.5632629394531,291.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428456589579,5.153670556978796e-08,0.0010427940869703,-0.0275207478553056,0.0,1.0,0.0,-0.0102012669667601,60.0,-5.851434230804443,-0.0,-7.414109859382735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.79163814918138e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.000103110774944,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,7.615720096509904e-05,297.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001031107167364,297.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004891125136055,291.1303405761719,294.1499938964844,286.3924865722656,285.7850036621094,289.9872741699219,289.68212890625,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434360010549,1.0946684447787902e-08,0.0010434250580146,-0.0277161225676536,0.0,1.0,0.0,-0.0102378586307168,60.0,-4.260601997375488,-0.0,-7.4232055169432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.80133336270228e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001032128857332,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,7.623261626577005e-05,297.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001032128202496,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004895968013443,291.13067626953125,294.1499938964844,286.3789367675781,285.78277587890625,289.93756103515625,288.6919250488281,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444676736369,1.1063905347441505e-08,0.0010444566141813,-0.0280318334698677,0.0,1.0,0.0,-0.0102976551279425,60.0,-3.5617270469665527,-0.0,-7.43789243529136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.804846195038408e-05,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001032498767017,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.62599374866113e-05,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.000103249818494,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004897722974419,291.1307983398437,294.1499938964844,286.3743591308594,285.78204345703125,289.920654296875,288.42535400390625,291.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.1107607278404432e-08,0.0010448304237797,-0.0281462706625461,0.0,1.0,0.0,-0.010319328866899,60.0,-3.493696451187134,-0.0,-7.443218663638619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.812881762627512e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001033344888128,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.632243068655953e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001033344306051,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004901736974716,291.13104248046875,294.1499938964844,286.3643798828125,285.7804260253906,289.8836975097656,287.9361572265625,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,1.0,0.0,-0.0103689031675457,60.0,-3.427667617797852,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.81948323897086e-05,297.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001034040105878,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,7.637378439540043e-05,297.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001034039523801,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004905034438706,291.1312255859375,294.1499938964844,286.35662841796875,285.7791748046875,289.8548278808594,287.6266784667969,291.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399353072,1.1289777113177024e-08,0.0010463880607858,-0.0286230742931365,0.0,1.0,0.0,-0.0104096382856369,60.0,-3.409959554672241,-0.0,-7.465430940101214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.835329547058792e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001035708773997,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.649703184142709e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001035708191921,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004912950098514,291.1316223144531,294.1499938964844,286.3393249511719,285.7763977050781,289.7898254394531,287.12310791015625,291.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.0291392970830202,0.0,1.0,0.0,-0.0105074178427457,60.0,-3.417567729949951,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.835329547058792e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001035708773997,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.649703184142709e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001035708191921,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004912950098514,291.1316223144531,294.1499938964844,286.3393249511719,285.7763977050781,289.7898254394531,287.12310791015625,291.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.0291392970830202,0.0,1.0,0.0,-0.0105074178427457,60.0,-3.417567729949951,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.852145740296692e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001037479523802,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,7.662782445549965e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001037478941725,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.000492135004606,291.13201904296875,294.1499938964844,286.3223876953125,285.77362060546875,289.7255554199219,286.80596923828125,291.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696340784794756e-08,0.0010498644551262,-0.0296871233731508,0.0,1.0,0.0,-0.0106111885979771,60.0,-3.433898448944092,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.852145740296692e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001037479523802,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,7.662782445549965e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001037478941725,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.000492135004606,291.13201904296875,294.1499938964844,286.3223876953125,285.77362060546875,289.7255554199219,286.80596923828125,291.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696340784794756e-08,0.0010498644551262,-0.0296871233731508,0.0,1.0,0.0,-0.0106111885979771,60.0,-3.433898448944092,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.860845602815972e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001038395639625,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.669548358535394e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001038395057548,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004925695830024,291.1322021484375,294.1499938964844,286.3140563964844,285.772216796875,289.6937561035156,286.69586181640625,291.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639044044052e-08,0.001050790422596,-0.0299705434590578,0.0,1.0,0.0,-0.010664876550436,60.0,-3.442401647567749,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.869685891317204e-05,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0001039326598402,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.676424138480797e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001039326016325,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004930111463181,291.1323547363281,294.1499938964844,286.3058166503906,285.7707824707031,289.662109375,286.60797119140625,291.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,1.0,0.0,-0.0107194343581795,60.0,-3.4509100914001465,-0.0,-7.541878943584379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.887670603347942e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001041220530169,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,7.690412894589826e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001041219948092,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004939095815643,291.1327209472656,294.1499938964844,286.2894897460937,285.7678527832031,289.5993957519531,286.4803466796875,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,1.0,0.0,-0.0108304293826222,60.0,-3.467869997024536,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.887670603347942e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001041220530169,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,7.690412894589826e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001041219948092,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004939095815643,291.1327209472656,294.1499938964844,286.2894897460937,285.7678527832031,289.5993957519531,286.4803466796875,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,1.0,0.0,-0.0108304293826222,60.0,-3.467869997024536,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.90584012470208e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001043133815983,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,7.704544987063855e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001043133306666,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004948171554133,291.1330261230469,294.1499938964844,286.2734680175781,285.7647705078125,289.5374450683594,286.3972473144531,291.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,1.0,0.0,-0.0109425671398639,60.0,-3.484692573547364,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.90584012470208e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001043133815983,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,7.704544987063855e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001043133306666,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004948171554133,291.1330261230469,294.1499938964844,286.2734680175781,285.7647705078125,289.5374450683594,286.3972473144531,291.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,1.0,0.0,-0.0109425671398639,60.0,-3.484692573547364,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.923923789756373e-05,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.000104503807961,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.718609413132071e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001045037497533,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.000495720480103,291.1333312988281,294.1499938964844,286.25762939453125,285.7614440917969,289.47625732421875,286.34136962890625,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.0010575050255283,-0.0320254079997539,0.0,1.0,0.0,-0.0110541693866252,60.0,-3.5013182163238525,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
